time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271082799881696,-1012.3845825195312,304.1484375,0.6418473124504089,0.0708715245127677,0.0643295720219612,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5682942867279053,0.050000000745058,0.0481183491647243,293.0747985839844,297.1499938964844,293.1499938964844,0.145126461982727,-2403.169677734375,304.1435241699219,0.9344191551208496,0.2182075381278991,0.1527613550424575,293.15789794921875,297.1499938964844,293.1499938964844,0.1740621030330658,-3760.492431640625,304.1504821777344,0.9822595119476318,0.2518851459026336,0.2389143854379654,293.2920837402344,297.1499938964844,293.1499938964844,0.0007154210470616,-271.70782470703125,292.1302490234375,0.5682942867279053,0.050000000745058,0.2282527387142181,291.1382141113281,291.1499938964844,269.6067810058594,267.6473999023437,283.6768798828125,293.4248352050781,291.1380310058594,1.0,0.1892655491828918,0.8310219645500183,0.8310219645500183,1.0,1.0,-0.8789130449295044,0.3599449396133423,0.5189681053161621,0.1808246970176696,0.0,0.0,0.2994992136955261,24.620067596435547,25.0,-1.8935004472732544,-6608.22509765625,75.34605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,305.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.18394435942173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131312638521194,0.213135689496994,-4.424687176651787e-06,0.0,0.0001866801467258,0.0,0.0,8.899800300598145,0.0,0.0,0.0,0.2894467413425445,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274505652487278,-1020.2506713867188,304.1483764648437,0.6435391306877136,0.0714309886097908,0.0648243129253387,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5684049129486084,0.050000000745058,0.0481176637113094,293.0781555175781,297.1499938964844,293.1499938964844,0.1461862921714782,-2417.15087890625,304.1439208984375,0.9366556406021118,0.2194310873746872,0.1536335945129394,293.15673828125,297.1499938964844,293.1499938964844,0.1740927547216415,-3761.0830078125,304.1502685546875,0.9824267625808716,0.2519201934337616,0.2389372438192367,293.2913818359375,297.1499938964844,293.1499938964844,0.0006811736384406,-258.7103576660156,292.08203125,0.5684049129486084,0.050000000745058,0.2282494902610778,291.13720703125,291.1499938964844,269.56658935546875,267.6256103515625,283.6580810546875,293.4250183105469,291.1371154785156,1.0,0.1894513964653015,0.8310098052024841,0.8310098052024841,1.0,1.0,-0.8805764317512512,0.3607156872749328,0.5198607444763184,0.1810848712921142,0.0,0.0,0.3012864291667938,24.61908912658692,25.0,-1.2952409982681274,-6637.744140625,75.63338470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,305.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.1846684962511062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145814895629882,0.2145859152078628,-4.42796181232552e-06,0.0,0.0001874150475487,0.0,0.0,8.971562385559082,0.0,0.0,0.0,0.2897348701953888,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274505652487278,-1020.2506713867188,304.1483764648437,0.6435391306877136,0.0714309886097908,0.0648243129253387,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5684049129486084,0.050000000745058,0.0481176637113094,293.0781555175781,297.1499938964844,293.1499938964844,0.1461862921714782,-2417.15087890625,304.1439208984375,0.9366556406021118,0.2194310873746872,0.1536335945129394,293.15673828125,297.1499938964844,293.1499938964844,0.1740927547216415,-3761.0830078125,304.1502685546875,0.9824267625808716,0.2519201934337616,0.2389372438192367,293.2913818359375,297.1499938964844,293.1499938964844,0.0006811736384406,-258.7103576660156,292.08203125,0.5684049129486084,0.050000000745058,0.2282494902610778,291.13720703125,291.1499938964844,269.56658935546875,267.6256103515625,283.6580810546875,293.4250183105469,291.1371154785156,1.0,0.1894513964653015,0.8310098052024841,0.8310098052024841,1.0,1.0,-0.8805764317512512,0.3607156872749328,0.5198607444763184,0.1810848712921142,0.0,0.0,0.3012864291667938,24.61908912658692,25.0,-1.2952409982681274,-6637.744140625,75.63338470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,305.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.1846684962511062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145814895629882,0.2145859152078628,-4.42796181232552e-06,0.0,0.0001874150475487,0.0,0.0,8.971562385559082,0.0,0.0,0.0,0.2897348701953888,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276551339775323,-1025.1507568359375,304.1483764648437,0.6445993185043335,0.0717808231711387,0.0651345029473304,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5684722065925598,0.050000000745058,0.0481172502040863,293.0802307128906,297.1499938964844,293.1499938964844,0.1467742174863815,-2424.888671875,304.1441650390625,0.9379010200500488,0.2201099693775177,0.1541184782981872,293.1560363769531,297.1499938964844,293.1499938964844,0.1741233468055725,-3761.63916015625,304.1501770019531,0.9825490713119508,0.2519591450691223,0.2389684468507766,293.2908935546875,297.1499938964844,293.1499938964844,0.0006607740069739,-250.9654541015625,292.0535888671875,0.5684722065925598,0.050000000745058,0.2282475084066391,291.1368713378906,291.1499938964844,269.5417785644531,267.6123962402344,283.64715576171875,293.4254455566406,291.1368103027344,1.0,0.1895629167556762,0.8310025334358215,0.8310025334358215,1.0,1.0,-0.8815652132034302,0.3611586093902588,0.5204066038131714,0.1812782287597656,0.0,0.0,0.3023689985275268,24.619043350219727,25.0,-0.9789377450942992,-6654.9306640625,75.80538177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,305.5662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1850861459970474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154692560434341,0.2154736816883087,-4.430030458024703e-06,0.0,0.0001878389011835,0.0,0.0,9.015707015991213,0.0,0.0,0.0,0.2899129986763,4.0,0.0,1.0
404400,293.1335144042969,297.1499938964844,293.1499938964844,0.0277962014079093,-1028.4862060546875,304.1483459472656,0.6453207731246948,0.0720187202095985,0.0653456971049308,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5685169696807861,0.050000000745058,0.0481169745326042,293.0816345214844,297.1499938964844,293.1499938964844,0.1471489518880844,-2429.81494140625,304.14434814453125,0.9386943578720092,0.2205418944358825,0.1544273346662521,293.1555480957031,297.1499938964844,293.1499938964844,0.1741487234830856,-3762.09423828125,304.15008544921875,0.9826374053955078,0.2519913017749786,0.2389952391386032,293.2905578613281,297.1499938964844,293.1499938964844,0.0006472417153418,-245.8273468017578,292.0347595214844,0.5685169696807861,0.050000000745058,0.228246197104454,291.1366882324219,291.1499938964844,269.5249938964844,267.6035461425781,283.6399841308594,293.42584228515625,291.1366577148437,1.0,0.1896371692419052,0.8309977054595947,0.8309977054595947,1.0,1.0,-0.882219672203064,0.3614467084407806,0.5207729339599609,0.1814190596342086,0.0,0.0,0.3030972480773926,24.61924934387207,25.0,-0.7700311541557312,-6666.5087890625,75.91973114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,305.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80859375,18000.0,0.0,0.0,0.1853593438863754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216067835688591,0.2160722613334655,-4.431431079865433e-06,0.0,0.0001881161733763,0.0,0.0,9.045523643493652,0.0,0.0,0.0,0.2900334298610687,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281667038798332,-1037.0323486328125,304.1482849121094,0.6471738815307617,0.0726301372051239,0.0658892765641212,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5686255693435669,0.050000000745058,0.0481163002550601,293.0852355957031,297.1499938964844,293.1499938964844,0.1480139642953872,-2441.1611328125,304.144775390625,0.940533459186554,0.2215423285961151,0.1551439613103866,293.15435791015625,297.1499938964844,293.1499938964844,0.1742244511842727,-3763.42822265625,304.1499328613281,0.982879877090454,0.2520941495895386,0.2390840202569961,293.2897033691406,297.1499938964844,293.1499938964844,0.0006136233569122,-233.0578765869141,291.9884033203125,0.5686255693435669,0.050000000745058,0.2282430231571197,291.1367492675781,291.1499938964844,269.48223876953125,267.581298828125,283.622314453125,293.4272155761719,291.1368408203125,1.0,0.1898222118616104,0.8309837579727173,0.8309837579727173,1.0,1.0,-0.8838341236114502,0.3621438145637512,0.521690309047699,0.1818009614944458,0.0,0.0,0.3048705458641052,24.62073516845703,25.0,0.2834152579307556,-6696.6728515625,76.2038345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633483886719,305.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1860289424657821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175592333078384,0.2175636738538742,-4.434987658896716e-06,0.0,0.0001887957332655,0.0,0.0,9.120083808898926,0.0,0.0,0.0,0.2903348505496979,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281667038798332,-1037.0323486328125,304.1482849121094,0.6471738815307617,0.0726301372051239,0.0658892765641212,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5686255693435669,0.050000000745058,0.0481163002550601,293.0852355957031,297.1499938964844,293.1499938964844,0.1480139642953872,-2441.1611328125,304.144775390625,0.940533459186554,0.2215423285961151,0.1551439613103866,293.15435791015625,297.1499938964844,293.1499938964844,0.1742244511842727,-3763.42822265625,304.1499328613281,0.982879877090454,0.2520941495895386,0.2390840202569961,293.2897033691406,297.1499938964844,293.1499938964844,0.0006136233569122,-233.0578765869141,291.9884033203125,0.5686255693435669,0.050000000745058,0.2282430231571197,291.1367492675781,291.1499938964844,269.48223876953125,267.581298828125,283.622314453125,293.4272155761719,291.1368408203125,1.0,0.1898222118616104,0.8309837579727173,0.8309837579727173,1.0,1.0,-0.8838341236114502,0.3621438145637512,0.521690309047699,0.1818009614944458,0.0,0.0,0.3048705458641052,24.62073516845703,25.0,0.2834152579307556,-6696.6728515625,76.2038345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633483886719,305.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1860289424657821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175592333078384,0.2175636738538742,-4.434987658896716e-06,0.0,0.0001887957332655,0.0,0.0,9.120083808898926,0.0,0.0,0.0,0.2903348505496979,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285575129091739,-1045.9425048828125,304.148193359375,0.6490843892097473,0.0732615813612937,0.0664516985416412,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5687268376350403,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1487756073474884,-2451.113037109375,304.1452331542969,0.942171573638916,0.2224327325820922,0.1557841897010803,293.1531677246094,297.1499938964844,293.1499938964844,0.1743097603321075,-3764.901123046875,304.1498107910156,0.9831451177597046,0.2522252202033996,0.2392002940177917,293.2888488769531,297.1499938964844,293.1499938964844,0.0005801463848911,-220.33364868164065,291.943359375,0.5687268376350403,0.050000000745058,0.2282400429248809,291.1378479003906,291.1499938964844,269.4385070800781,267.5588684082031,283.6048583984375,293.4289855957031,291.1380615234375,1.0,0.190005823969841,0.8309698104858398,0.8309698104858398,1.0,1.0,-0.8854127526283264,0.3628130257129669,0.5225997567176819,0.182206317782402,0.0,0.0,0.3064196109771728,24.623613357543945,25.0,1.4843627214431765,-6726.66357421875,76.48455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.62518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.186693400144577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189124822616577,0.2189169228076934,-4.438385985849891e-06,0.0,0.0001894700544653,0.0,0.0,9.188252449035645,0.0,0.0,0.0,0.290611982345581,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285575129091739,-1045.9425048828125,304.148193359375,0.6490843892097473,0.0732615813612937,0.0664516985416412,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5687268376350403,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1487756073474884,-2451.113037109375,304.1452331542969,0.942171573638916,0.2224327325820922,0.1557841897010803,293.1531677246094,297.1499938964844,293.1499938964844,0.1743097603321075,-3764.901123046875,304.1498107910156,0.9831451177597046,0.2522252202033996,0.2392002940177917,293.2888488769531,297.1499938964844,293.1499938964844,0.0005801463848911,-220.33364868164065,291.943359375,0.5687268376350403,0.050000000745058,0.2282400429248809,291.1378479003906,291.1499938964844,269.4385070800781,267.5588684082031,283.6048583984375,293.4289855957031,291.1380615234375,1.0,0.190005823969841,0.8309698104858398,0.8309698104858398,1.0,1.0,-0.8854127526283264,0.3628130257129669,0.5225997567176819,0.182206317782402,0.0,0.0,0.3064196109771728,24.623613357543945,25.0,1.4843627214431765,-6726.66357421875,76.48455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.62518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.186693400144577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189124822616577,0.2189169228076934,-4.438385985849891e-06,0.0,0.0001894700544653,0.0,0.0,9.188252449035645,0.0,0.0,0.0,0.290611982345581,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290006734430789,-1049.7464599609375,304.147705078125,0.6500574350357056,0.0735843405127525,0.0667392909526825,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5687732100486755,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491196155548095,-2455.59814453125,304.1454772949219,0.9429107308387756,0.2228342890739441,0.1560743153095245,293.152587890625,297.1499938964844,293.1499938964844,0.1743596047163009,-3765.759033203125,304.1497497558594,0.983283281326294,0.252300500869751,0.239267960190773,293.28839111328125,297.1499938964844,293.1499938964844,0.000563506851904,-214.00733947753903,291.9211120605469,0.5687732100486755,0.050000000745058,0.2282386869192123,291.1385498046875,291.1499938964844,269.4163513183594,267.547607421875,283.5961608886719,293.42999267578125,291.13873291015625,1.0,0.1900968551635742,0.8309628367424011,0.8309628367424011,1.0,1.0,-0.8861854076385498,0.363138347864151,0.5230470895767212,0.1824104487895965,0.0,0.0,0.307110846042633,24.62564849853516,25.0,1.6393122673034668,-6740.68701171875,76.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,305.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1870258301496505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195156812667846,0.2195201218128204,-4.439935310074361e-06,0.0,0.0001898074406199,0.0,0.0,9.21876049041748,0.0,0.0,0.0,0.290736585855484,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295219626277685,-1054.679931640625,304.147216796875,0.6510422229766846,0.073911614716053,0.0670312792062759,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.568816065788269,0.050000000745058,0.0481151230633258,293.0927124023437,297.1499938964844,293.1499938964844,0.1494408398866653,-2459.783447265625,304.1457214355469,0.9435940384864808,0.2232055068016052,0.1563434600830078,293.1520080566406,297.1499938964844,293.1499938964844,0.1744173616170883,-3766.756591796875,304.1496887207031,0.983423948287964,0.2523818910121918,0.2393415421247482,293.2879638671875,297.1499938964844,293.1499938964844,0.0005476545193232,-207.70587158203125,291.8988037109375,0.568816065788269,0.050000000745058,0.228237435221672,291.1390991210937,291.1499938964844,269.39404296875,267.53631591796875,283.5874938964844,293.4311218261719,291.13922119140625,1.0,0.1901872307062149,0.830954372882843,0.830954372882843,1.0,1.0,-0.886945366859436,0.3634580373764038,0.5234873294830322,0.1826117932796478,0.0,0.0,0.3077797591686249,24.62809562683105,25.0,1.4468504190444946,-6754.0732421875,76.76036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.187357947230339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200891226530075,0.2200935631990432,-4.441389137355145e-06,0.0,0.0001901444920804,0.0,0.0,9.247758865356444,0.0,0.0,0.0,0.2908550202846527,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300444234162569,-1064.0267333984375,304.14727783203125,0.6530293822288513,0.0745745673775672,0.0676238313317298,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5688888430595398,0.050000000745058,0.0481146723031997,293.0966491699219,297.1499938964844,293.1499938964844,0.1500182300806045,-2467.301025390625,304.14617919921875,0.9447941780090332,0.2238598465919494,0.1568202525377273,293.15087890625,297.1499938964844,293.1499938964844,0.1745570451021194,-3769.18017578125,304.1495666503906,0.9837074279785156,0.2525613009929657,0.2395048886537552,293.2870788574219,297.1499938964844,293.1499938964844,0.0005244404892437,-194.945556640625,291.8537902832031,0.5688888430595398,0.050000000745058,0.2282352894544601,291.1395568847656,291.1499938964844,269.34912109375,267.5137023925781,283.57012939453125,293.4337463378906,291.1395874023437,1.0,0.1903655380010604,0.8309374451637268,0.8309374451637268,1.0,1.0,-0.8884217739105225,0.364081859588623,0.5243399143218994,0.1829962581396103,0.0,0.0,0.3091298043727875,24.63434791564941,25.0,0.6360242962837219,-6779.91552734375,77.02967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,305.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37890625,18000.0,0.0,0.0,0.1880197823047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212251424789428,0.2212295830249786,-4.444174010131974e-06,0.0,0.0001908161793835,0.0,0.0,9.305105209350586,0.0,0.0,0.0,0.2910883128643036,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300444234162569,-1064.0267333984375,304.14727783203125,0.6530293822288513,0.0745745673775672,0.0676238313317298,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5688888430595398,0.050000000745058,0.0481146723031997,293.0966491699219,297.1499938964844,293.1499938964844,0.1500182300806045,-2467.301025390625,304.14617919921875,0.9447941780090332,0.2238598465919494,0.1568202525377273,293.15087890625,297.1499938964844,293.1499938964844,0.1745570451021194,-3769.18017578125,304.1495666503906,0.9837074279785156,0.2525613009929657,0.2395048886537552,293.2870788574219,297.1499938964844,293.1499938964844,0.0005244404892437,-194.945556640625,291.8537902832031,0.5688888430595398,0.050000000745058,0.2282352894544601,291.1395568847656,291.1499938964844,269.34912109375,267.5137023925781,283.57012939453125,293.4337463378906,291.1395874023437,1.0,0.1903655380010604,0.8309374451637268,0.8309374451637268,1.0,1.0,-0.8884217739105225,0.364081859588623,0.5243399143218994,0.1829962581396103,0.0,0.0,0.3091298043727875,24.63434791564941,25.0,0.6360242962837219,-6779.91552734375,77.02967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,305.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37890625,18000.0,0.0,0.0,0.1880197823047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212251424789428,0.2212295830249786,-4.444174010131974e-06,0.0,0.0001908161793835,0.0,0.0,9.305105209350586,0.0,0.0,0.0,0.2910883128643036,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305984783917665,-1073.544677734375,304.1472473144531,0.655042827129364,0.075250394642353,0.0682278573513031,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5689477920532227,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505119651556015,-2473.720947265625,304.1466064453125,0.945796012878418,0.2244138866662979,0.1572219282388687,293.1497802734375,297.1499938964844,293.1499938964844,0.1747230887413025,-3772.06494140625,304.1494445800781,0.9839972257614136,0.2527623474597931,0.2396890074014663,293.2862243652344,297.1499938964844,293.1499938964844,0.0005094571388326,-183.49908447265625,291.8086242675781,0.5689477920532227,0.050000000745058,0.2282335460186004,291.1395568847656,291.1499938964844,269.30389404296875,267.4911193847656,283.5525817871094,293.43658447265625,291.1395263671875,1.0,0.19054014980793,0.8309205770492554,0.8309205770492554,1.0,1.0,-0.8898472785949707,0.3646937310695648,0.5251535177230835,0.1833437085151672,0.0,0.0,0.3105233013629913,24.641685485839844,25.0,0.0751189365983009,-6805.91650390625,77.29232025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,305.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1886800825595855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223980277776718,0.2224024683237075,-4.446989805728663e-06,0.0,0.0001914862950798,0.0,0.0,9.364317893981934,0.0,0.0,0.0,0.2913282811641693,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305984783917665,-1073.544677734375,304.1472473144531,0.655042827129364,0.075250394642353,0.0682278573513031,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5689477920532227,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505119651556015,-2473.720947265625,304.1466064453125,0.945796012878418,0.2244138866662979,0.1572219282388687,293.1497802734375,297.1499938964844,293.1499938964844,0.1747230887413025,-3772.06494140625,304.1494445800781,0.9839972257614136,0.2527623474597931,0.2396890074014663,293.2862243652344,297.1499938964844,293.1499938964844,0.0005094571388326,-183.49908447265625,291.8086242675781,0.5689477920532227,0.050000000745058,0.2282335460186004,291.1395568847656,291.1499938964844,269.30389404296875,267.4911193847656,283.5525817871094,293.43658447265625,291.1395263671875,1.0,0.19054014980793,0.8309205770492554,0.8309205770492554,1.0,1.0,-0.8898472785949707,0.3646937310695648,0.5251535177230835,0.1833437085151672,0.0,0.0,0.3105233013629913,24.641685485839844,25.0,0.0751189365983009,-6805.91650390625,77.29232025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,305.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1886800825595855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223980277776718,0.2224024683237075,-4.446989805728663e-06,0.0,0.0001914862950798,0.0,0.0,9.364317893981934,0.0,0.0,0.0,0.2913282811641693,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311666894704103,-1083.25048828125,304.147216796875,0.6570936441421509,0.0759391859173774,0.0688434317708015,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5690045356750488,0.050000000745058,0.0481139533221721,293.104248046875,297.1499938964844,293.1499938964844,0.1509511321783065,-2479.430419921875,304.1470031738281,0.946684181690216,0.224910706281662,0.1575767993927002,293.1487121582031,297.1499938964844,293.1499938964844,0.1749098747968673,-3775.30712890625,304.1493225097656,0.9843054413795472,0.2529833614826202,0.2398921847343444,293.28533935546875,297.1499938964844,293.1499938964844,0.0004945896216668,-170.2769317626953,291.7635803222656,0.5690045356750488,0.050000000745058,0.2282318770885467,291.13934326171875,291.1499938964844,269.2586669921875,267.46856689453125,283.5344543457031,293.439208984375,291.1392822265625,1.0,0.1907115131616592,0.8309006094932556,0.8309006094932556,1.0,1.0,-0.8912534713745117,0.3653134405612945,0.5259400010108948,0.1836452931165695,0.0,0.0,0.3119595646858215,24.648357391357425,25.0,-0.2935234606266022,-6832.31298828125,77.55120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,305.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1893439441919326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236109226942062,0.2236153781414032,-4.449904281500494e-06,0.0,0.0001921600342029,0.0,0.0,9.425689697265623,0.0,0.0,0.0,0.2915769815444946,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311666894704103,-1083.25048828125,304.147216796875,0.6570936441421509,0.0759391859173774,0.0688434317708015,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5690045356750488,0.050000000745058,0.0481139533221721,293.104248046875,297.1499938964844,293.1499938964844,0.1509511321783065,-2479.430419921875,304.1470031738281,0.946684181690216,0.224910706281662,0.1575767993927002,293.1487121582031,297.1499938964844,293.1499938964844,0.1749098747968673,-3775.30712890625,304.1493225097656,0.9843054413795472,0.2529833614826202,0.2398921847343444,293.28533935546875,297.1499938964844,293.1499938964844,0.0004945896216668,-170.2769317626953,291.7635803222656,0.5690045356750488,0.050000000745058,0.2282318770885467,291.13934326171875,291.1499938964844,269.2586669921875,267.46856689453125,283.5344543457031,293.439208984375,291.1392822265625,1.0,0.1907115131616592,0.8309006094932556,0.8309006094932556,1.0,1.0,-0.8912534713745117,0.3653134405612945,0.5259400010108948,0.1836452931165695,0.0,0.0,0.3119595646858215,24.648357391357425,25.0,-0.2935234606266022,-6832.31298828125,77.55120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,305.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1893439441919326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236109226942062,0.2236153781414032,-4.449904281500494e-06,0.0,0.0001921600342029,0.0,0.0,9.425689697265623,0.0,0.0,0.0,0.2915769815444946,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317507162690162,-1093.16796875,304.1471862792969,0.6591909527778625,0.0766421407461166,0.0694714859127998,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5690656900405884,0.050000000745058,0.0481135733425617,293.107666015625,297.1499938964844,293.1499938964844,0.1513582468032837,-2484.729248046875,304.1473083496094,0.9475136399269104,0.2253728359937667,0.1579041332006454,293.147705078125,297.1499938964844,293.1499938964844,0.1751172393560409,-3778.904296875,304.1492004394531,0.9846400618553162,0.2532243132591247,0.2401142567396164,293.2844543457031,297.1499938964844,293.1499938964844,0.0004818081506527,-158.07232666015625,291.7187194824219,0.5690656900405884,0.050000000745058,0.2282300740480423,291.138916015625,291.1499938964844,269.213623046875,267.4461364746094,283.5155639648437,293.44140625,291.13885498046875,1.0,0.1908804327249527,0.8308806419372559,0.8308806419372559,1.0,1.0,-0.8926640152931213,0.3659567534923553,0.5267072319984436,0.1838931739330291,0.0,0.0,0.3134651780128479,24.6533203125,25.0,-0.5685272812843323,-6859.462890625,77.80890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814453125,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1900172531604766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248837500810623,0.2248882055282592,-4.452957909961697e-06,0.0,0.0001928433630382,0.0,0.0,9.490229606628418,0.0,0.0,0.0,0.2918384969234466,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317507162690162,-1093.16796875,304.1471862792969,0.6591909527778625,0.0766421407461166,0.0694714859127998,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5690656900405884,0.050000000745058,0.0481135733425617,293.107666015625,297.1499938964844,293.1499938964844,0.1513582468032837,-2484.729248046875,304.1473083496094,0.9475136399269104,0.2253728359937667,0.1579041332006454,293.147705078125,297.1499938964844,293.1499938964844,0.1751172393560409,-3778.904296875,304.1492004394531,0.9846400618553162,0.2532243132591247,0.2401142567396164,293.2844543457031,297.1499938964844,293.1499938964844,0.0004818081506527,-158.07232666015625,291.7187194824219,0.5690656900405884,0.050000000745058,0.2282300740480423,291.138916015625,291.1499938964844,269.213623046875,267.4461364746094,283.5155639648437,293.44140625,291.13885498046875,1.0,0.1908804327249527,0.8308806419372559,0.8308806419372559,1.0,1.0,-0.8926640152931213,0.3659567534923553,0.5267072319984436,0.1838931739330291,0.0,0.0,0.3134651780128479,24.6533203125,25.0,-0.5685272812843323,-6859.462890625,77.80890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814453125,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1900172531604766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248837500810623,0.2248882055282592,-4.452957909961697e-06,0.0,0.0001928433630382,0.0,0.0,9.490229606628418,0.0,0.0,0.0,0.2918384969234466,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320486836135387,-1098.206298828125,304.14715576171875,0.6602572202682495,0.0769990533590316,0.0697903037071228,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5690979361534119,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515528261661529,-2487.263916015625,304.1474609375,0.9479126334190368,0.2255934029817581,0.158060222864151,293.1471862792969,297.1499938964844,293.1499938964844,0.1752280443906784,-3780.8251953125,304.1491394042969,0.98481684923172,0.2533521056175232,0.2402321547269821,293.28399658203125,297.1499938964844,293.1499938964844,0.0004755581903737,-151.97381591796875,291.6964111328125,0.5690979361534119,0.050000000745058,0.228229135274887,291.138671875,291.1499938964844,269.1912536621094,267.4349670410156,283.5058288574219,293.4423828125,291.1386108398437,1.0,0.1909642815589904,0.8308706283569336,0.8308706283569336,1.0,1.0,-0.8933741450309753,0.3662901818752289,0.5270839333534241,0.1839939206838607,0.0,0.0,0.3142471611499786,24.65513038635254,25.0,-0.6631332635879517,-6873.38232421875,77.93782806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,305.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.1903594136238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225547045469284,0.225551500916481,-4.454550889931852e-06,0.0,0.0001931906008394,0.0,0.0,9.523924827575684,0.0,0.0,0.0,0.2919750213623047,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323508456349372,-1103.301513671875,304.1471252441406,0.6613361835479736,0.0773598775267601,0.0701126754283905,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5691311955451965,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517413407564163,-2489.720947265625,304.1475830078125,0.9483012557029724,0.2258071303367614,0.1582113206386566,293.1466979980469,297.1499938964844,293.1499938964844,0.1753437221050262,-3782.82958984375,304.1490783691406,0.9850002527236938,0.2534851133823395,0.2403549998998642,293.28350830078125,297.1499938964844,293.1499938964844,0.0004693747905548,-145.91358947753906,291.6741638183594,0.5691311955451965,0.050000000745058,0.2282281666994094,291.1383972167969,291.1499938964844,269.16900634765625,267.42388916015625,283.4958801269531,293.4432373046875,291.1383361816406,1.0,0.1910478472709655,0.8308584094047546,0.8308584094047546,1.0,1.0,-0.8940883874893188,0.3666320443153381,0.5274563431739807,0.1840783506631851,0.0,0.0,0.3150505125522613,24.656494140625,25.0,-0.7249171733856201,-6887.55126953125,78.06698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,305.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.1907068341970443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262306362390518,0.2262350916862487,-4.456196165847359e-06,0.0,0.0001935431937454,0.0,0.0,9.55870246887207,0.0,0.0,0.0,0.2921159565448761,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329665206372737,-1113.6419677734375,304.1470642089844,0.6635258793830872,0.0780919790267944,0.0707668364048004,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5691986680030823,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521038264036178,-2494.44677734375,304.14776611328125,0.949051558971405,0.2262188196182251,0.1585017442703247,293.145751953125,297.1499938964844,293.1499938964844,0.1755875796079635,-3787.051513671875,304.14898681640625,0.9853821992874146,0.2537649869918823,0.2406138777732849,293.2825622558594,297.1499938964844,293.1499938964844,0.0004570302844513,-133.86355590820312,291.62994384765625,0.5691986680030823,0.050000000745058,0.2282261997461319,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,283.4754943847656,293.4447021484375,291.13775634765625,1.0,0.1912145316600799,0.8308339715003967,0.8308339715003967,1.0,1.0,-0.8955298662185669,0.3673436939716339,0.5281862020492554,0.184193804860115,0.0,0.0,0.3167130649089813,24.65810775756836,25.0,-0.7845016717910767,-6916.56591796875,78.32637786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,305.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1914191991090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276528626680374,0.2276573181152343,-4.459634510567412e-06,0.0,0.0001942661474458,0.0,0.0,9.631227493286133,0.0,0.0,0.0,0.2924100458621979,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329665206372737,-1113.6419677734375,304.1470642089844,0.6635258793830872,0.0780919790267944,0.0707668364048004,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5691986680030823,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521038264036178,-2494.44677734375,304.14776611328125,0.949051558971405,0.2262188196182251,0.1585017442703247,293.145751953125,297.1499938964844,293.1499938964844,0.1755875796079635,-3787.051513671875,304.14898681640625,0.9853821992874146,0.2537649869918823,0.2406138777732849,293.2825622558594,297.1499938964844,293.1499938964844,0.0004570302844513,-133.86355590820312,291.62994384765625,0.5691986680030823,0.050000000745058,0.2282261997461319,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,283.4754943847656,293.4447021484375,291.13775634765625,1.0,0.1912145316600799,0.8308339715003967,0.8308339715003967,1.0,1.0,-0.8955298662185669,0.3673436939716339,0.5281862020492554,0.184193804860115,0.0,0.0,0.3167130649089813,24.65810775756836,25.0,-0.7845016717910767,-6916.56591796875,78.32637786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,305.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1914191991090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276528626680374,0.2276573181152343,-4.459634510567412e-06,0.0,0.0001942661474458,0.0,0.0,9.631227493286133,0.0,0.0,0.0,0.2924100458621979,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335972532629966,-1124.1822509765625,304.14697265625,0.6657566428184509,0.0788379311561584,0.0714336335659027,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5692668557167053,0.050000000745058,0.0481123365461826,293.1162109375,297.1499938964844,293.1499938964844,0.152450606226921,-2498.970703125,304.1479187011719,0.9497724175453186,0.2266146540641784,0.1587797701358795,293.1448059082031,297.1499938964844,293.1499938964844,0.1758478879928589,-3791.5537109375,304.1488952636719,0.9857833981513976,0.2540632784366607,0.2408903390169143,293.2815856933594,297.1499938964844,293.1499938964844,0.0004445893573574,-121.94210815429688,291.58612060546875,0.5692668557167053,0.050000000745058,0.2282242029905319,291.13726806640625,291.1499938964844,269.0819396972656,267.38018798828125,283.45440673828125,293.44586181640625,291.13720703125,1.0,0.1913811862468719,0.8308095335960388,0.8308095335960388,1.0,1.0,-0.8969927430152893,0.3680965900421142,0.528896152973175,0.1842331737279892,0.0,0.0,0.3184519112110138,24.65825843811035,25.0,-0.7935075759887695,-6946.50244140625,78.58802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,305.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.486328125,18000.0,0.0,0.0,0.1921603977680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291507124900818,0.2291551828384399,-4.463282039068872e-06,0.0,0.0001950183795997,0.0,0.0,9.707867622375488,0.0,0.0,0.0,0.2927210330963135,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335972532629966,-1124.1822509765625,304.14697265625,0.6657566428184509,0.0788379311561584,0.0714336335659027,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5692668557167053,0.050000000745058,0.0481123365461826,293.1162109375,297.1499938964844,293.1499938964844,0.152450606226921,-2498.970703125,304.1479187011719,0.9497724175453186,0.2266146540641784,0.1587797701358795,293.1448059082031,297.1499938964844,293.1499938964844,0.1758478879928589,-3791.5537109375,304.1488952636719,0.9857833981513976,0.2540632784366607,0.2408903390169143,293.2815856933594,297.1499938964844,293.1499938964844,0.0004445893573574,-121.94210815429688,291.58612060546875,0.5692668557167053,0.050000000745058,0.2282242029905319,291.13726806640625,291.1499938964844,269.0819396972656,267.38018798828125,283.45440673828125,293.44586181640625,291.13720703125,1.0,0.1913811862468719,0.8308095335960388,0.8308095335960388,1.0,1.0,-0.8969927430152893,0.3680965900421142,0.528896152973175,0.1842331737279892,0.0,0.0,0.3184519112110138,24.65825843811035,25.0,-0.7935075759887695,-6946.50244140625,78.58802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,305.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.486328125,18000.0,0.0,0.0,0.1921603977680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291507124900818,0.2291551828384399,-4.463282039068872e-06,0.0,0.0001950183795997,0.0,0.0,9.707867622375488,0.0,0.0,0.0,0.2927210330963135,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342417284846305,-1134.9027099609375,304.1469116210937,0.6680228114128113,0.0795964151620864,0.0721119046211242,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5693347454071045,0.050000000745058,0.0481119193136692,293.1184997558594,297.1499938964844,293.1499938964844,0.1527887731790542,-2503.38525390625,304.1480712890625,0.950476050376892,0.2270038425922393,0.1590514481067657,293.1439208984375,297.1499938964844,293.1499938964844,0.1761229783296585,-3796.306884765625,304.1488037109375,0.9862005710601808,0.2543782591819763,0.2411828786134719,293.28057861328125,297.1499938964844,293.1499938964844,0.0004319002036936,-110.14208221435548,291.5427551269531,0.5693347454071045,0.050000000745058,0.2282222360372543,291.13671875,291.1499938964844,269.0399780273437,267.35888671875,283.4326477050781,293.4467163085937,291.1366577148437,1.0,0.1915484368801117,0.830778956413269,0.830778956413269,1.0,1.0,-0.898481011390686,0.3688939213752746,0.5295870900154114,0.1841924339532852,0.0,0.0,0.3202618062496185,24.65704727172852,28.0,-0.7746537923812866,-6977.33203125,78.85279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,305.738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.192934438586235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307213246822357,0.2307257950305938,-4.467134658625582e-06,0.0,0.0001958039210876,0.0,0.0,9.7885160446167,0.0,0.0,0.0,0.2930485308170318,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342417284846305,-1134.9027099609375,304.1469116210937,0.6680228114128113,0.0795964151620864,0.0721119046211242,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5693347454071045,0.050000000745058,0.0481119193136692,293.1184997558594,297.1499938964844,293.1499938964844,0.1527887731790542,-2503.38525390625,304.1480712890625,0.950476050376892,0.2270038425922393,0.1590514481067657,293.1439208984375,297.1499938964844,293.1499938964844,0.1761229783296585,-3796.306884765625,304.1488037109375,0.9862005710601808,0.2543782591819763,0.2411828786134719,293.28057861328125,297.1499938964844,293.1499938964844,0.0004319002036936,-110.14208221435548,291.5427551269531,0.5693347454071045,0.050000000745058,0.2282222360372543,291.13671875,291.1499938964844,269.0399780273437,267.35888671875,283.4326477050781,293.4467163085937,291.1366577148437,1.0,0.1915484368801117,0.830778956413269,0.830778956413269,1.0,1.0,-0.898481011390686,0.3688939213752746,0.5295870900154114,0.1841924339532852,0.0,0.0,0.3202618062496185,24.65704727172852,28.0,-0.7746537923812866,-6977.33203125,78.85279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,305.738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.192934438586235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307213246822357,0.2307257950305938,-4.467134658625582e-06,0.0,0.0001958039210876,0.0,0.0,9.7885160446167,0.0,0.0,0.0,0.2930485308170318,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349185615777969,-1146.1181640625,304.1468200683594,0.6664628982543945,0.080362357199192,0.0728208720684051,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.565613865852356,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531457006931305,-2508.056640625,304.1481018066406,0.9452985525131226,0.2273903638124466,0.1593383550643921,293.14306640625,297.1499938964844,293.1499938964844,0.1764334291219711,-3801.676025390625,304.148681640625,0.9819556474685668,0.2547057867050171,0.2415121346712112,293.279541015625,297.1499938964844,293.1499938964844,0.0004188879393041,-98.49666595458984,291.4996643066406,0.565613865852356,0.050000000745058,0.2283310145139694,291.1360168457031,291.1499938964844,268.99932861328125,267.33807373046875,283.4101257324219,293.4473571777344,291.1358947753906,1.0,0.192917063832283,0.830748438835144,0.830748438835144,1.0,1.0,-0.9002293348312378,0.3698427677154541,0.5303865671157837,0.1841145306825637,0.0,0.0,0.3221667110919952,25.248016357421875,31.0,-1.106902003288269,-7009.94140625,80.07191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96075439453125,305.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.193746268749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232374370098114,0.2323788404464721,-4.47120146418456e-06,0.0,0.000196627821424,0.0,0.0,9.873675346374512,0.0,0.0,0.0,0.2933946847915649,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349185615777969,-1146.1181640625,304.1468200683594,0.6664628982543945,0.080362357199192,0.0728208720684051,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.565613865852356,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531457006931305,-2508.056640625,304.1481018066406,0.9452985525131226,0.2273903638124466,0.1593383550643921,293.14306640625,297.1499938964844,293.1499938964844,0.1764334291219711,-3801.676025390625,304.148681640625,0.9819556474685668,0.2547057867050171,0.2415121346712112,293.279541015625,297.1499938964844,293.1499938964844,0.0004188879393041,-98.49666595458984,291.4996643066406,0.565613865852356,0.050000000745058,0.2283310145139694,291.1360168457031,291.1499938964844,268.99932861328125,267.33807373046875,283.4101257324219,293.4473571777344,291.1358947753906,1.0,0.192917063832283,0.830748438835144,0.830748438835144,1.0,1.0,-0.9002293348312378,0.3698427677154541,0.5303865671157837,0.1841145306825637,0.0,0.0,0.3221667110919952,25.248016357421875,31.0,-1.106902003288269,-7009.94140625,80.07191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96075439453125,305.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.193746268749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232374370098114,0.2323788404464721,-4.47120146418456e-06,0.0,0.000196627821424,0.0,0.0,9.873675346374512,0.0,0.0,0.0,0.2933946847915649,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352673344314098,-1151.8831787109375,304.1467590332031,0.664434015750885,0.0807463750243187,0.0731843262910842,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.56251460313797,0.050000000745058,0.0481545738875865,293.1214599609375,297.1499938964844,293.1499938964844,0.1533326655626297,-2510.50830078125,304.1481018066406,0.9407166242599488,0.2275830656290054,0.1594872176647186,293.14263916015625,297.1499938964844,293.1499938964844,0.1766019165515899,-3804.59228515625,304.14862060546875,0.978159725666046,0.2548727095127105,0.2416882663965225,293.27899169921875,297.1499938964844,293.1499938964844,0.0004122265963815,-92.72750854492188,291.47808837890625,0.56251460313797,0.050000000745058,0.2284245640039444,291.135498046875,291.1499938964844,268.9795837402344,267.3278503417969,283.3986511230469,293.4476623535156,291.1353454589844,1.0,0.1939571350812912,0.8307331800460815,0.8307331800460815,1.0,1.0,-0.901191473007202,0.3703697323799133,0.5308217406272888,0.1840598136186599,0.0,0.0,0.3231864273548126,25.75281524658203,31.0,-1.3275376558303833,-7027.1865234375,81.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566955566406,305.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.193359375,18000.0,0.0,0.0,0.1941692531108856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332561761140823,0.2332606464624405,-4.473351964406902e-06,0.0,0.0001970571174751,0.0,0.0,9.91916847229004,0.0,0.0,0.0,0.293579488992691,4.0,0.0,1.0
