time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356216058135032,-1157.728759765625,304.1466979980469,0.6618311405181885,0.0811311826109886,0.0735527426004409,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.558833658695221,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.1535240411758422,-2513.0185546875,304.1481018066406,0.9351521730422974,0.2277764230966568,0.1596396118402481,293.14227294921875,297.1499938964844,293.1499938964844,0.1767766773700714,-3807.61572265625,304.1485595703125,0.973439395427704,0.2550415396690368,0.2418707609176635,293.2784423828125,297.1499938964844,293.1499938964844,0.0004054631863255,-87.00675964355469,291.4566345214844,0.558833658695221,0.050000000745058,0.2285394072532653,291.13494873046875,291.1499938964844,268.96026611328125,267.3177795410156,283.38702392578125,293.44793701171875,291.1347961425781,1.0,0.1951958686113357,0.8307120203971863,0.8307120203971863,1.0,1.0,-0.9022024273872375,0.370926946401596,0.5312754511833191,0.1839921474456787,0.0,0.0,0.3242470920085907,26.37131690979004,34.0,-1.4415531158447266,-7045.0869140625,82.15350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,305.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.19460529088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341808378696441,0.2341853082180023,-4.475611149246106e-06,0.0,0.0001974996266653,0.0,0.0,9.966961860656738,0.0,0.0,0.0,0.2937735319137573,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363445319235324,-1169.6265869140625,304.1466064453125,0.6554369926452637,0.0819031074643135,0.0743029341101646,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5502333641052246,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539203077554702,-2518.21630859375,304.1480712890625,0.9219263792037964,0.2281702607870102,0.1599565893411636,293.1415405273437,297.1499938964844,293.1499938964844,0.1771413534879684,-3813.918212890625,304.1484375,0.9615781903266908,0.2553846538066864,0.2422528564929962,293.27734375,297.1499938964844,293.1499938964844,0.000391534238588,-75.66404724121094,291.4140930175781,0.5502333641052246,0.050000000745058,0.2288253456354141,291.1338806152344,291.1499938964844,268.9230041503906,267.298095703125,283.363525390625,293.4484558105469,291.1337280273437,1.0,0.1981814503669738,0.8306697010993958,0.8306697010993958,1.0,1.0,-0.9043572545051576,0.3721270263195038,0.5322301983833313,0.1838167011737823,0.0,0.0,0.3264710605144501,27.908750534057617,37.0,-1.4582840204238892,-7082.5068359375,84.91475677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,305.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.962890625,18000.0,0.0,0.0,0.1955214440822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361400872468948,0.236144557595253,-4.480453299038345e-06,0.0,0.0001984294067369,0.0,0.0,10.068617820739746,0.0,0.0,0.0,0.2941866517066955,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363445319235324,-1169.6265869140625,304.1466064453125,0.6554369926452637,0.0819031074643135,0.0743029341101646,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5502333641052246,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539203077554702,-2518.21630859375,304.1480712890625,0.9219263792037964,0.2281702607870102,0.1599565893411636,293.1415405273437,297.1499938964844,293.1499938964844,0.1771413534879684,-3813.918212890625,304.1484375,0.9615781903266908,0.2553846538066864,0.2422528564929962,293.27734375,297.1499938964844,293.1499938964844,0.000391534238588,-75.66404724121094,291.4140930175781,0.5502333641052246,0.050000000745058,0.2288253456354141,291.1338806152344,291.1499938964844,268.9230041503906,267.298095703125,283.363525390625,293.4484558105469,291.1337280273437,1.0,0.1981814503669738,0.8306697010993958,0.8306697010993958,1.0,1.0,-0.9043572545051576,0.3721270263195038,0.5322301983833313,0.1838167011737823,0.0,0.0,0.3264710605144501,27.908750534057617,37.0,-1.4582840204238892,-7082.5068359375,84.91475677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,305.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.962890625,18000.0,0.0,0.0,0.1955214440822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361400872468948,0.236144557595253,-4.480453299038345e-06,0.0,0.0001984294067369,0.0,0.0,10.068617820739746,0.0,0.0,0.0,0.2941866517066955,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.03708391264081,-1181.7586669921875,304.1465148925781,0.6482019424438477,0.0826775580644607,0.0750683546066284,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5407310724258423,0.050000000745058,0.0483128204941749,293.1250305175781,297.1499938964844,293.1499938964844,0.1543416976928711,-2523.743408203125,304.14801025390625,0.907605767250061,0.2285860627889633,0.1602959632873535,293.140869140625,297.1499938964844,293.1499938964844,0.1775232106447219,-3820.50830078125,304.1483154296875,0.9471956491470336,0.2557339668273926,0.2426545917987823,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5407310724258423,0.050000000745058,0.2291752249002456,291.13287353515625,291.1499938964844,268.88775634765625,267.27911376953125,283.33966064453125,293.44873046875,291.1327514648437,1.0,0.2017147243022918,0.8306273818016052,0.8306273818016052,1.0,1.0,-0.9066736102104188,0.3734336495399475,0.5332399606704712,0.1835861355066299,0.0,0.0,0.3288204967975616,29.78748893737793,40.0,-1.3580583333969116,-7121.818359375,88.24585723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.1965021044015884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382320761680603,0.2382365614175796,-4.485692898015259e-06,0.0,0.0001994246558751,0.0,0.0,10.177719116210938,0.0,0.0,0.0,0.2946307063102722,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.03708391264081,-1181.7586669921875,304.1465148925781,0.6482019424438477,0.0826775580644607,0.0750683546066284,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5407310724258423,0.050000000745058,0.0483128204941749,293.1250305175781,297.1499938964844,293.1499938964844,0.1543416976928711,-2523.743408203125,304.14801025390625,0.907605767250061,0.2285860627889633,0.1602959632873535,293.140869140625,297.1499938964844,293.1499938964844,0.1775232106447219,-3820.50830078125,304.1483154296875,0.9471956491470336,0.2557339668273926,0.2426545917987823,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5407310724258423,0.050000000745058,0.2291752249002456,291.13287353515625,291.1499938964844,268.88775634765625,267.27911376953125,283.33966064453125,293.44873046875,291.1327514648437,1.0,0.2017147243022918,0.8306273818016052,0.8306273818016052,1.0,1.0,-0.9066736102104188,0.3734336495399475,0.5332399606704712,0.1835861355066299,0.0,0.0,0.3288204967975616,29.78748893737793,40.0,-1.3580583333969116,-7121.818359375,88.24585723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.1965021044015884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382320761680603,0.2382365614175796,-4.485692898015259e-06,0.0,0.0001994246558751,0.0,0.0,10.177719116210938,0.0,0.0,0.0,0.2946307063102722,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378787070512771,-1194.760009765625,304.1463317871094,0.6409595608711243,0.083536759018898,0.0758948549628257,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5311073064804077,0.050000000745058,0.0483971498906612,293.1255187988281,297.1499938964844,293.1499938964844,0.1548284888267517,-2530.124267578125,304.1478576660156,0.8941677808761597,0.2291173338890075,0.1607023477554321,293.1399841308594,297.1499938964844,293.1499938964844,0.1779355257749557,-3827.60546875,304.148193359375,0.9315158724784852,0.2561447620391845,0.2431064695119857,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5311073064804077,0.050000000745058,0.2295752465724945,291.1327819824219,291.1499938964844,268.8547668457031,267.26092529296875,283.32061767578125,293.4574890136719,291.1328125,1.0,0.20565827190876,0.8305702209472656,0.8305702209472656,1.0,1.0,-0.9092767238616944,0.3749009370803833,0.534375786781311,0.1833270937204361,0.0,0.0,0.3311471939086914,31.93523979187012,43.0,-0.1204950138926506,-7161.2177734375,92.06533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156799316406,305.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.046875,18000.0,0.0,0.0,0.1975492537021637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403842955827713,0.2403887957334518,-4.491260369832162e-06,0.0,0.0002004873676924,0.0,0.0,10.290790557861328,0.0,0.0,0.0,0.2950914800167084,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378787070512771,-1194.760009765625,304.1463317871094,0.6409595608711243,0.083536759018898,0.0758948549628257,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5311073064804077,0.050000000745058,0.0483971498906612,293.1255187988281,297.1499938964844,293.1499938964844,0.1548284888267517,-2530.124267578125,304.1478576660156,0.8941677808761597,0.2291173338890075,0.1607023477554321,293.1399841308594,297.1499938964844,293.1499938964844,0.1779355257749557,-3827.60546875,304.148193359375,0.9315158724784852,0.2561447620391845,0.2431064695119857,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5311073064804077,0.050000000745058,0.2295752465724945,291.1327819824219,291.1499938964844,268.8547668457031,267.26092529296875,283.32061767578125,293.4574890136719,291.1328125,1.0,0.20565827190876,0.8305702209472656,0.8305702209472656,1.0,1.0,-0.9092767238616944,0.3749009370803833,0.534375786781311,0.1833270937204361,0.0,0.0,0.3311471939086914,31.93523979187012,43.0,-0.1204950138926506,-7161.2177734375,92.06533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156799316406,305.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.046875,18000.0,0.0,0.0,0.1975492537021637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403842955827713,0.2403887957334518,-4.491260369832162e-06,0.0,0.0002004873676924,0.0,0.0,10.290790557861328,0.0,0.0,0.0,0.2950914800167084,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.038731038570404,-1208.6851806640625,304.1461486816406,0.6340211629867554,0.0844139009714126,0.076775811612606,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554145514965057,-2537.822265625,304.1475830078125,0.8811542987823486,0.2297219336032867,0.161184623837471,293.1390991210937,297.1499938964844,293.1499938964844,0.1784061789512634,-3835.723876953125,304.14801025390625,0.9158461689949036,0.2565801441669464,0.2436104416847229,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5218365788459778,0.050000000745058,0.2300165742635727,291.1321105957031,291.1499938964844,268.82427978515625,267.2435913085937,283.2977294921875,293.4599609375,291.1319274902344,1.0,0.2099080383777618,0.8305130004882812,0.8305130004882812,1.0,1.0,-0.9121589064598083,0.3765237927436828,0.5356351137161255,0.183045282959938,0.0,0.0,0.3335555493831634,34.304931640625,46.0,-1.27343487739563,-7202.20263671875,96.30603790283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,305.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.1986599564552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425345033407211,0.2425389885902404,-4.49681510872324e-06,0.0,0.0002016146027017,0.0,0.0,10.404200553894045,0.0,0.0,0.0,0.2955558896064758,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.038731038570404,-1208.6851806640625,304.1461486816406,0.6340211629867554,0.0844139009714126,0.076775811612606,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554145514965057,-2537.822265625,304.1475830078125,0.8811542987823486,0.2297219336032867,0.161184623837471,293.1390991210937,297.1499938964844,293.1499938964844,0.1784061789512634,-3835.723876953125,304.14801025390625,0.9158461689949036,0.2565801441669464,0.2436104416847229,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5218365788459778,0.050000000745058,0.2300165742635727,291.1321105957031,291.1499938964844,268.82427978515625,267.2435913085937,283.2977294921875,293.4599609375,291.1319274902344,1.0,0.2099080383777618,0.8305130004882812,0.8305130004882812,1.0,1.0,-0.9121589064598083,0.3765237927436828,0.5356351137161255,0.183045282959938,0.0,0.0,0.3335555493831634,34.304931640625,46.0,-1.27343487739563,-7202.20263671875,96.30603790283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,305.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.1986599564552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425345033407211,0.2425389885902404,-4.49681510872324e-06,0.0,0.0002016146027017,0.0,0.0,10.404200553894045,0.0,0.0,0.0,0.2955558896064758,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391525663435459,-1215.566650390625,304.1460876464844,0.6306244730949402,0.0848383903503418,0.077208824455738,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5174130201339722,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557270139455795,-2541.92626953125,304.1474609375,0.874840259552002,0.2300369441509246,0.1614376008510589,293.13873291015625,297.1499938964844,293.1499938964844,0.1786465495824813,-3839.869384765625,304.1479187011719,0.9084293842315674,0.2567903399467468,0.243861049413681,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5174130201339722,0.050000000745058,0.2302511930465698,291.1313781738281,291.1499938964844,268.8100280761719,267.2352905273437,283.28564453125,293.4599609375,291.1311950683594,1.0,0.2121180742979049,0.8304843902587891,0.8304843902587891,1.0,1.0,-0.913623869419098,0.3773567974567413,0.536267101764679,0.1828809976577758,0.0,0.0,0.3348715007305145,35.56404113769531,46.0,-1.5747854709625244,-7224.29638671875,98.55633544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,305.807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9140625,18000.0,0.0,0.0,0.1992400884628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243718683719635,0.2437231838703155,-4.499786882661283e-06,0.0,0.0002022033586399,0.0,0.0,10.46666145324707,0.0,0.0,0.0,0.2958102226257324,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395669899880886,-1222.325439453125,304.1460266113281,0.6272810697555542,0.085253357887268,0.0776346549391746,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5131632685661316,0.050000000745058,0.0485908240079879,293.12548828125,297.1499938964844,293.1499938964844,0.1560475975275039,-2546.131591796875,304.1473388671875,0.8687120676040649,0.230362981557846,0.1616985350847244,293.138427734375,297.1499938964844,293.1499938964844,0.1788816154003143,-3843.915771484375,304.1478881835937,0.901565432548523,0.2569939792156219,0.2441074103116989,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5131632685661316,0.050000000745058,0.2304939478635788,291.1307678222656,291.1499938964844,268.7965087890625,267.2272033691406,283.2734069824219,293.4593811035156,291.130615234375,1.0,0.2143708616495132,0.8304455876350403,0.8304455876350403,1.0,1.0,-0.9150965213775636,0.3781995177268982,0.5368970036506653,0.1826997399330139,0.0,0.0,0.3362174034118652,36.86619186401367,49.0,-1.5351777076721191,-7247.0439453125,100.88214111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,305.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.330078125,18000.0,0.0,0.0,0.1998383700847625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449535578489303,0.2449580579996109,-4.502936462813523e-06,0.0,0.0002028105373028,0.0,0.0,10.532055854797363,0.0,0.0,0.0,0.2960765659809112,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403760150074958,-1235.5050048828125,304.14599609375,0.6207391023635864,0.0860579758882522,0.0784666538238525,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5052235126495361,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567221879959106,-2554.966552734375,304.1470947265625,0.8571341633796692,0.231060042977333,0.1622518599033355,293.137939453125,297.1499938964844,293.1499938964844,0.1793349385261535,-3851.697509765625,304.1478271484375,0.888670027256012,0.2573820054531097,0.2445862293243408,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5052235126495361,0.050000000745058,0.2310003936290741,291.1298828125,291.1499938964844,268.77166748046875,267.2118530273437,283.2485656738281,293.4569702148437,291.1298217773437,1.0,0.2189703434705734,0.8303678631782532,0.8303678631782532,1.0,1.0,-0.91806960105896,0.3799165785312652,0.5381530523300171,0.1822924762964248,0.0,0.0,0.3389592170715332,39.58162689208984,52.0,-1.1697131395339966,-7293.47607421875,105.73483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,305.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.59375,18000.0,0.0,0.0,0.2010905146598816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475021332502365,0.2475066483020782,-4.50959350928315e-06,0.0,0.000204081312404,0.0,0.0,10.667853355407717,0.0,0.0,0.0,0.2966311872005462,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403760150074958,-1235.5050048828125,304.14599609375,0.6207391023635864,0.0860579758882522,0.0784666538238525,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5052235126495361,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567221879959106,-2554.966552734375,304.1470947265625,0.8571341633796692,0.231060042977333,0.1622518599033355,293.137939453125,297.1499938964844,293.1499938964844,0.1793349385261535,-3851.697509765625,304.1478271484375,0.888670027256012,0.2573820054531097,0.2445862293243408,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5052235126495361,0.050000000745058,0.2310003936290741,291.1298828125,291.1499938964844,268.77166748046875,267.2118530273437,283.2485656738281,293.4569702148437,291.1298217773437,1.0,0.2189703434705734,0.8303678631782532,0.8303678631782532,1.0,1.0,-0.91806960105896,0.3799165785312652,0.5381530523300171,0.1822924762964248,0.0,0.0,0.3389592170715332,39.58162689208984,52.0,-1.1697131395339966,-7293.47607421875,105.73483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,305.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.59375,18000.0,0.0,0.0,0.2010905146598816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475021332502365,0.2475066483020782,-4.50959350928315e-06,0.0,0.000204081312404,0.0,0.0,10.667853355407717,0.0,0.0,0.0,0.2966311872005462,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411620959639549,-1248.300048828125,304.1460266113281,0.6142981648445129,0.0868336334824562,0.0792758390307426,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4980036914348602,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574586033821106,-2564.59814453125,304.1468505859375,0.8465597629547119,0.2318368107080459,0.1628600507974624,293.1376647949219,297.1499938964844,293.1499938964844,0.1797681599855423,-3859.1142578125,304.1478271484375,0.8765594959259033,0.2577466070652008,0.2450470179319381,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4980036914348602,0.050000000745058,0.2315297722816467,291.1293640136719,291.1499938964844,268.75,267.1976013183594,283.2236022949219,293.45318603515625,291.1293334960937,1.0,0.2236477136611938,0.8302901983261108,0.8302901983261108,1.0,1.0,-0.921092927455902,0.3816789388656616,0.5394139885902405,0.1818352937698364,0.0,0.0,0.3417497277259826,42.41887664794922,40.0,-0.7283288240432739,-7340.87158203125,110.81950378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,305.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.076171875,18000.0,0.0,0.0,0.2024141997098922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501302361488342,0.2501347661018371,-4.516584340308327e-06,0.0,0.0002054246724583,0.0,0.0,10.80886173248291,0.0,0.0,0.0,0.2972082495689392,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411620959639549,-1248.300048828125,304.1460266113281,0.6142981648445129,0.0868336334824562,0.0792758390307426,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4980036914348602,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574586033821106,-2564.59814453125,304.1468505859375,0.8465597629547119,0.2318368107080459,0.1628600507974624,293.1376647949219,297.1499938964844,293.1499938964844,0.1797681599855423,-3859.1142578125,304.1478271484375,0.8765594959259033,0.2577466070652008,0.2450470179319381,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4980036914348602,0.050000000745058,0.2315297722816467,291.1293640136719,291.1499938964844,268.75,267.1976013183594,283.2236022949219,293.45318603515625,291.1293334960937,1.0,0.2236477136611938,0.8302901983261108,0.8302901983261108,1.0,1.0,-0.921092927455902,0.3816789388656616,0.5394139885902405,0.1818352937698364,0.0,0.0,0.3417497277259826,42.41887664794922,40.0,-0.7283288240432739,-7340.87158203125,110.81950378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,305.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.076171875,18000.0,0.0,0.0,0.2024141997098922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501302361488342,0.2501347661018371,-4.516584340308327e-06,0.0,0.0002054246724583,0.0,0.0,10.80886173248291,0.0,0.0,0.0,0.2972082495689392,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418601892888546,-1259.6396484375,304.14617919921875,0.6176537871360779,0.0876998901367187,0.079999141395092,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4992377460002899,0.050000000745058,0.0487890690565109,293.1226806640625,297.1499938964844,293.1499938964844,0.1582017242908477,-2574.27978515625,304.14666748046875,0.8495975732803345,0.2328282594680786,0.1634857505559921,293.136962890625,297.1499938964844,293.1499938964844,0.1801034659147262,-3864.792724609375,304.14801025390625,0.8791953325271606,0.2581987082958221,0.2454172223806381,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4992377460002899,0.050000000745058,0.2314343303442001,291.1299133300781,291.1499938964844,268.7300109863281,267.1838684082031,283.1983642578125,293.4474792480469,291.13018798828125,1.0,0.2225641161203384,0.8301994204521179,0.8301994204521179,1.0,1.0,-0.9230178594589232,0.3829857409000397,0.540032148361206,0.1810578107833862,0.0,0.0,0.3444191217422485,41.907005310058594,28.0,1.3490221500396729,-7384.6376953125,110.4333724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365783691406,305.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.244140625,18000.0,0.0,0.0,0.2037981152534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527503371238708,0.2527548372745514,-4.5237807171361055e-06,0.0,0.0002068291796604,0.0,0.0,10.95066738128662,0.0,0.0,0.0,0.2977890372276306,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418601892888546,-1259.6396484375,304.14617919921875,0.6176537871360779,0.0876998901367187,0.079999141395092,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4992377460002899,0.050000000745058,0.0487890690565109,293.1226806640625,297.1499938964844,293.1499938964844,0.1582017242908477,-2574.27978515625,304.14666748046875,0.8495975732803345,0.2328282594680786,0.1634857505559921,293.136962890625,297.1499938964844,293.1499938964844,0.1801034659147262,-3864.792724609375,304.14801025390625,0.8791953325271606,0.2581987082958221,0.2454172223806381,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4992377460002899,0.050000000745058,0.2314343303442001,291.1299133300781,291.1499938964844,268.7300109863281,267.1838684082031,283.1983642578125,293.4474792480469,291.13018798828125,1.0,0.2225641161203384,0.8301994204521179,0.8301994204521179,1.0,1.0,-0.9230178594589232,0.3829857409000397,0.540032148361206,0.1810578107833862,0.0,0.0,0.3444191217422485,41.907005310058594,28.0,1.3490221500396729,-7384.6376953125,110.4333724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365783691406,305.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.244140625,18000.0,0.0,0.0,0.2037981152534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527503371238708,0.2527548372745514,-4.5237807171361055e-06,0.0,0.0002068291796604,0.0,0.0,10.95066738128662,0.0,0.0,0.0,0.2977890372276306,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425840318202972,-1271.392333984375,304.146240234375,0.6295334100723267,0.088716872036457,0.0807583406567573,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5080502033233643,0.050000000745058,0.0486577749252319,293.1199035644531,297.1499938964844,293.1499938964844,0.1590530127286911,-2585.357666015625,304.1463623046875,0.8650898933410645,0.2340804785490036,0.1642198711633682,293.1356201171875,297.1499938964844,293.1499938964844,0.1804425418376922,-3870.52587890625,304.1481018066406,0.8950837850570679,0.2587972283363342,0.2458194196224212,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5080502033233643,0.050000000745058,0.2308115363121032,291.1320495605469,291.1499938964844,268.7099914550781,267.1700744628906,283.1720275878906,293.440673828125,291.13232421875,1.0,0.2173136472702026,0.830108642578125,0.830108642578125,1.0,1.0,-0.924387753009796,0.3840804994106293,0.5403072834014893,0.1800718605518341,0.0,0.0,0.3466707170009613,38.5722541809082,25.0,2.5385758876800537,-7422.830078125,105.48614501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,305.865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9375,18000.0,0.0,0.0,0.205208346247673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550221681594848,0.2550266981124878,-4.530430032900767e-06,0.0,0.0002082603896269,0.0,0.0,11.075154304504396,0.0,0.0,0.0,0.2983028590679168,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425840318202972,-1271.392333984375,304.146240234375,0.6295334100723267,0.088716872036457,0.0807583406567573,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5080502033233643,0.050000000745058,0.0486577749252319,293.1199035644531,297.1499938964844,293.1499938964844,0.1590530127286911,-2585.357666015625,304.1463623046875,0.8650898933410645,0.2340804785490036,0.1642198711633682,293.1356201171875,297.1499938964844,293.1499938964844,0.1804425418376922,-3870.52587890625,304.1481018066406,0.8950837850570679,0.2587972283363342,0.2458194196224212,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5080502033233643,0.050000000745058,0.2308115363121032,291.1320495605469,291.1499938964844,268.7099914550781,267.1700744628906,283.1720275878906,293.440673828125,291.13232421875,1.0,0.2173136472702026,0.830108642578125,0.830108642578125,1.0,1.0,-0.924387753009796,0.3840804994106293,0.5403072834014893,0.1800718605518341,0.0,0.0,0.3466707170009613,38.5722541809082,25.0,2.5385758876800537,-7422.830078125,105.48614501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,305.865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9375,18000.0,0.0,0.0,0.205208346247673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550221681594848,0.2550266981124878,-4.530430032900767e-06,0.0,0.0002082603896269,0.0,0.0,11.075154304504396,0.0,0.0,0.0,0.2983028590679168,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429815649986267,-1277.859130859375,304.1462097167969,0.6361539363861084,0.0892628207802772,0.0811751037836074,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.513197124004364,0.050000000745058,0.0485903955996036,293.1182861328125,297.1499938964844,293.1499938964844,0.1595444828271865,-2591.760498046875,304.1461181640625,0.8740519285202026,0.2347777783870697,0.1646410077810287,293.1348571777344,297.1499938964844,293.1499938964844,0.1806477606296539,-3874.0234375,304.1480712890625,0.9041038155555724,0.2591344118118286,0.2460592836141586,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.513197124004364,0.050000000745058,0.2304919064044952,291.13299560546875,291.1499938964844,268.70001220703125,267.16314697265625,283.15875244140625,293.4374084472656,291.1332092285156,1.0,0.2148189693689346,0.8300632834434509,0.8300632834434509,1.0,1.0,-0.9252164363861084,0.3846965134143829,0.5405199527740479,0.1795961558818817,0.0,0.0,0.3477104604244232,36.86231994628906,25.0,2.3705050945281982,-7441.56103515625,102.96995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,305.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.576171875,18000.0,0.0,0.0,0.2059110552072525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560596168041229,0.2560641467571258,-4.533454557531513e-06,0.0,0.0002089735498884,0.0,0.0,11.132161140441896,0.0,0.0,0.0,0.298538327217102,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0434008687734603,-1284.6903076171875,304.1461486816406,0.6430075168609619,0.0898250490427017,0.0816125497221946,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5185372829437256,0.050000000745058,0.0485267229378223,293.1166381835937,297.1499938964844,293.1499938964844,0.1600776016712188,-2598.709228515625,304.1458435058594,0.8832731246948242,0.2355090975761413,0.1650918573141098,293.1340026855469,297.1499938964844,293.1499938964844,0.1808798313140869,-3877.99609375,304.14801025390625,0.913816213607788,0.2594894468784332,0.2463220804929733,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5185372829437256,0.050000000745058,0.2301898747682571,291.1335144042969,291.1499938964844,268.69000244140625,267.1561889648437,283.1456604003906,293.4345397949219,291.13360595703125,1.0,0.2123349457979202,0.8300182819366455,0.8300182819366455,1.0,1.0,-0.9261589050292968,0.3853606581687927,0.5407982468605042,0.1791503578424453,0.0,0.0,0.348751038312912,35.247642517089844,25.0,1.6789661645889282,-7460.58203125,100.62261962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81591796875,305.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.890625,18000.0,0.0,0.0,0.2066086083650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570719420909881,0.2570764720439911,-4.536347205430502e-06,0.0,0.0002096814714604,0.0,0.0,11.187762260437012,0.0,0.0,0.0,0.2987678647041321,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443035922944545,-1299.4273681640625,304.1459045410156,0.655631422996521,0.0909869670867919,0.0825509130954742,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5279459357261658,0.050000000745058,0.048427402973175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612543612718582,-2614.042236328125,304.145263671875,0.8995646238327026,0.237052172422409,0.1660748422145843,293.1322937011719,297.1499938964844,293.1499938964844,0.1814198791980743,-3887.270263671875,304.14776611328125,0.931582510471344,0.260240375995636,0.2469178885221481,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5279459357261658,0.050000000745058,0.2297187447547912,291.1336975097656,291.1499938964844,268.6700134277344,267.1422119140625,283.1204528808594,293.4301147460937,291.1336975097656,1.0,0.2085929065942764,0.8299283385276794,0.8299283385276794,1.0,1.0,-0.928494930267334,0.3868692815303802,0.5416256785392761,0.1784042418003082,0.0,0.0,0.350902795791626,32.73394012451172,25.0,0.3775463104248047,-7501.345703125,97.1343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,305.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.623046875,18000.0,0.0,0.0,0.2079863101243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591545581817627,0.259159117937088,-4.542126134765567e-06,0.0,0.0002110796631313,0.0,0.0,11.302094459533691,0.0,0.0,0.0,0.299237847328186,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443035922944545,-1299.4273681640625,304.1459045410156,0.655631422996521,0.0909869670867919,0.0825509130954742,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5279459357261658,0.050000000745058,0.048427402973175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612543612718582,-2614.042236328125,304.145263671875,0.8995646238327026,0.237052172422409,0.1660748422145843,293.1322937011719,297.1499938964844,293.1499938964844,0.1814198791980743,-3887.270263671875,304.14776611328125,0.931582510471344,0.260240375995636,0.2469178885221481,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5279459357261658,0.050000000745058,0.2297187447547912,291.1336975097656,291.1499938964844,268.6700134277344,267.1422119140625,283.1204528808594,293.4301147460937,291.1336975097656,1.0,0.2085929065942764,0.8299283385276794,0.8299283385276794,1.0,1.0,-0.928494930267334,0.3868692815303802,0.5416256785392761,0.1784042418003082,0.0,0.0,0.350902795791626,32.73394012451172,25.0,0.3775463104248047,-7501.345703125,97.1343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,305.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.623046875,18000.0,0.0,0.0,0.2079863101243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591545581817627,0.259159117937088,-4.542126134765567e-06,0.0,0.0002110796631313,0.0,0.0,11.302094459533691,0.0,0.0,0.0,0.299237847328186,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452670156955719,-1315.1864013671875,304.1456604003906,0.6673332452774048,0.0921921133995056,0.0835521295666694,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5361440777778625,0.050000000745058,0.0483516342937946,293.1097106933594,297.1499938964844,293.1499938964844,0.1625417023897171,-2630.782958984375,304.14471435546875,0.9145010113716124,0.2386876791715622,0.167142704129219,293.1305847167969,297.1499938964844,293.1499938964844,0.1820292472839355,-3897.7353515625,304.1474914550781,0.9467137455940248,0.2610379159450531,0.2475832998752594,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5361440777778625,0.050000000745058,0.2293593287467956,291.13348388671875,291.1499938964844,268.6499938964844,267.1281433105469,283.0971984863281,293.427490234375,291.13348388671875,1.0,0.2057714760303497,0.8298383355140686,0.8298383355140686,1.0,1.0,-0.931254267692566,0.3885204195976257,0.5427338480949402,0.1778635531663894,0.0,0.0,0.3531194925308227,30.82356643676757,25.0,-0.1404672265052795,-7544.82763671875,94.6678695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81201171875,305.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.2093430757522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613273561000824,0.2613318860530853,-4.5481574488803744e-06,0.0,0.000212456609006,0.0,0.0,11.421874046325684,0.0,0.0,0.0,0.2997294068336487,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452670156955719,-1315.1864013671875,304.1456604003906,0.6673332452774048,0.0921921133995056,0.0835521295666694,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5361440777778625,0.050000000745058,0.0483516342937946,293.1097106933594,297.1499938964844,293.1499938964844,0.1625417023897171,-2630.782958984375,304.14471435546875,0.9145010113716124,0.2386876791715622,0.167142704129219,293.1305847167969,297.1499938964844,293.1499938964844,0.1820292472839355,-3897.7353515625,304.1474914550781,0.9467137455940248,0.2610379159450531,0.2475832998752594,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5361440777778625,0.050000000745058,0.2293593287467956,291.13348388671875,291.1499938964844,268.6499938964844,267.1281433105469,283.0971984863281,293.427490234375,291.13348388671875,1.0,0.2057714760303497,0.8298383355140686,0.8298383355140686,1.0,1.0,-0.931254267692566,0.3885204195976257,0.5427338480949402,0.1778635531663894,0.0,0.0,0.3531194925308227,30.82356643676757,25.0,-0.1404672265052795,-7544.82763671875,94.6678695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81201171875,305.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.2093430757522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613273561000824,0.2613318860530853,-4.5481574488803744e-06,0.0,0.000212456609006,0.0,0.0,11.421874046325684,0.0,0.0,0.0,0.2997294068336487,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462774336338043,-1331.74658203125,304.1454467773437,0.6780915260314941,0.0934359356760978,0.084605187177658,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5432034730911255,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639162451028823,-2648.61083984375,304.1441955566406,0.9286473393440248,0.2404035031795501,0.1682810336351394,293.1288757324219,297.1499938964844,293.1499938964844,0.1826894283294677,-3909.0546875,304.147216796875,0.95910382270813,0.2618768215179443,0.2483057379722595,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5432034730911255,0.050000000745058,0.2290801554918289,291.1333923339844,291.1499938964844,268.6300048828125,267.1139831542969,283.0763244628906,293.4264831542969,291.1334228515625,1.0,0.2036678194999694,0.8297325968742371,0.8297325968742371,1.0,1.0,-0.9343454837799072,0.3902584314346313,0.5440870523452759,0.1775450259447097,0.0,0.0,0.3553404510021209,29.348329544067383,25.0,-0.0687647685408592,-7589.6689453125,92.94307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,305.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.884765625,18000.0,0.0,0.0,0.2106821984052658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635381817817688,0.2635427117347717,-4.554404313239502e-06,0.0,0.0002138156560249,0.0,0.0,11.544533729553224,0.0,0.0,0.0,0.3002333045005798,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462774336338043,-1331.74658203125,304.1454467773437,0.6780915260314941,0.0934359356760978,0.084605187177658,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5432034730911255,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639162451028823,-2648.61083984375,304.1441955566406,0.9286473393440248,0.2404035031795501,0.1682810336351394,293.1288757324219,297.1499938964844,293.1499938964844,0.1826894283294677,-3909.0546875,304.147216796875,0.95910382270813,0.2618768215179443,0.2483057379722595,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5432034730911255,0.050000000745058,0.2290801554918289,291.1333923339844,291.1499938964844,268.6300048828125,267.1139831542969,283.0763244628906,293.4264831542969,291.1334228515625,1.0,0.2036678194999694,0.8297325968742371,0.8297325968742371,1.0,1.0,-0.9343454837799072,0.3902584314346313,0.5440870523452759,0.1775450259447097,0.0,0.0,0.3553404510021209,29.348329544067383,25.0,-0.0687647685408592,-7589.6689453125,92.94307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,305.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.884765625,18000.0,0.0,0.0,0.2106821984052658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635381817817688,0.2635427117347717,-4.554404313239502e-06,0.0,0.0002138156560249,0.0,0.0,11.544533729553224,0.0,0.0,0.0,0.3002333045005798,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473259836435318,-1348.971435546875,304.14520263671875,0.6878932118415833,0.0947138592600822,0.0857017859816551,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5492143630981445,0.050000000745058,0.0482465401291847,293.1029357910156,297.1499938964844,293.1499938964844,0.165363922715187,-2667.337646484375,304.1437072753906,0.9411335587501526,0.2421885579824447,0.169478639960289,293.127197265625,297.1499938964844,293.1499938964844,0.1833921372890472,-3921.08203125,304.14697265625,0.9691072702407836,0.2627531886100769,0.2490768879652023,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5492143630981445,0.050000000745058,0.2288608103990554,291.133544921875,291.1499938964844,268.6099853515625,267.0997009277344,283.0576477050781,293.4268798828125,291.1335754394531,1.0,0.202117770910263,0.8296268582344055,0.8296268582344055,1.0,1.0,-0.9377055168151855,0.3920580148696899,0.5456475615501404,0.1774328202009201,0.0,0.0,0.3575291335582733,28.19848251342773,25.0,0.1623693853616714,-7634.962890625,91.77781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8151550292969,305.9473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8515625,18000.0,0.0,0.0,0.2120053172111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657427787780761,0.2657473683357239,-4.560735760605894e-06,0.0,0.0002151584485545,0.0,0.0,11.66762351989746,0.0,0.0,0.0,0.3007396161556244,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473259836435318,-1348.971435546875,304.14520263671875,0.6878932118415833,0.0947138592600822,0.0857017859816551,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5492143630981445,0.050000000745058,0.0482465401291847,293.1029357910156,297.1499938964844,293.1499938964844,0.165363922715187,-2667.337646484375,304.1437072753906,0.9411335587501526,0.2421885579824447,0.169478639960289,293.127197265625,297.1499938964844,293.1499938964844,0.1833921372890472,-3921.08203125,304.14697265625,0.9691072702407836,0.2627531886100769,0.2490768879652023,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5492143630981445,0.050000000745058,0.2288608103990554,291.133544921875,291.1499938964844,268.6099853515625,267.0997009277344,283.0576477050781,293.4268798828125,291.1335754394531,1.0,0.202117770910263,0.8296268582344055,0.8296268582344055,1.0,1.0,-0.9377055168151855,0.3920580148696899,0.5456475615501404,0.1774328202009201,0.0,0.0,0.3575291335582733,28.19848251342773,25.0,0.1623693853616714,-7634.962890625,91.77781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8151550292969,305.9473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8515625,18000.0,0.0,0.0,0.2120053172111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657427787780761,0.2657473683357239,-4.560735760605894e-06,0.0,0.0002151584485545,0.0,0.0,11.66762351989746,0.0,0.0,0.0,0.3007396161556244,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478629581630229,-1357.8104248046875,304.1451110839844,0.6924290060997009,0.0953647345304489,0.0862647369503974,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5518456697463989,0.050000000745058,0.0482272803783416,293.101318359375,297.1499938964844,293.1499938964844,0.1661130487918853,-2677.009521484375,304.1434936523437,0.946674942970276,0.2431049644947052,0.1700974255800247,293.1263732910156,297.1499938964844,293.1499938964844,0.1837586313486099,-3927.347412109375,304.1468505859375,0.9733319878578186,0.2632047832012176,0.249479204416275,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5518456697463989,0.050000000745058,0.228769451379776,291.1336364746094,291.1499938964844,268.6000061035156,267.092529296875,283.0489807128906,293.42755126953125,291.1336975097656,1.0,0.2015161216259002,0.8295739889144897,0.8295739889144897,1.0,1.0,-0.9394738674163818,0.3929819464683532,0.5464919209480286,0.1774345636367797,0.0,0.0,0.3586080074310303,27.723125457763672,25.0,0.2349161356687545,-7657.681640625,91.3681411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164367675781,305.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.876953125,18000.0,0.0,0.0,0.212660938501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668363451957702,0.2668409049510956,-4.563905804388924e-06,0.0,0.0002158238203264,0.0,0.0,11.728948593139648,0.0,0.0,0.0,0.3009920716285705,4.0,0.0,1.0
