time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484073497354984,-1366.7852783203125,304.14501953125,0.6967465281486511,0.0960227251052856,0.0868362188339233,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5542613863945007,0.050000000745058,0.0482100807130336,293.0997314453125,297.1499938964844,293.1499938964844,0.1668777614831924,-2686.87060546875,304.1432800292969,0.9517885446548462,0.2440357655286789,0.17072793841362,293.12554931640625,297.1499938964844,293.1499938964844,0.1841348260641098,-3933.7744140625,304.1467590332031,0.9771304726600648,0.2636646032333374,0.2498914450407028,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5542613863945007,0.050000000745058,0.2286878675222396,291.1337585449219,291.1499938964844,268.5899963378906,267.0853271484375,283.0405578613281,293.428466796875,291.1337890625,1.0,0.2010081261396408,0.8295111656188965,0.8295111656188965,1.0,1.0,-0.941292643547058,0.3939235508441925,0.547369122505188,0.177457109093666,0.0,0.0,0.3596811890602112,27.30072975158692,28.0,0.2328178882598877,-7680.47021484375,91.05134582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8178100585937,305.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.888671875,18000.0,0.0,0.0,0.2133129090070724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679257690906524,0.2679303288459778,-4.5670740291825496e-06,0.0,0.0002164854813599,0.0,0.0,11.790200233459473,0.0,0.0,0.0,0.3012442588806152,4.0,0.0,1.0
407820,293.1075439453125,297.1499938964844,293.1499938964844,0.0495370514690876,-1385.4625244140625,304.144775390625,0.7008941173553467,0.0973546132445335,0.0880235731601715,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549634695053101,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684730350971222,-2707.413330078125,304.1428527832031,0.9555138945579528,0.2459315061569214,0.1720373630523681,293.1239624023437,297.1499938964844,293.1499938964844,0.1849386394023895,-3947.50732421875,304.146484375,0.9791004061698914,0.2646050453186035,0.2507666945457458,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549634695053101,0.050000000745058,0.2286644876003265,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.02447509765625,293.4311828613281,291.1336364746094,1.0,0.2014281898736953,0.8293853998184204,0.8293853998184204,1.0,1.0,-0.9453055262565612,0.3959576189517975,0.5493478775024414,0.1776231974363327,0.0,0.0,0.3618555665016174,27.207181930541992,31.0,-0.2369828224182129,-7727.35986328125,91.69517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205871582031,305.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.67578125,18000.0,0.0,0.0,0.2146080583333969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701232433319092,0.2701278030872345,-4.573450951284031e-06,0.0,0.0002177998976549,0.0,0.0,11.914116859436035,0.0,0.0,0.0,0.3017545938491821,4.0,0.0,1.0
407880,293.1075439453125,297.1499938964844,293.1499938964844,0.0495370514690876,-1385.4625244140625,304.144775390625,0.7008941173553467,0.0973546132445335,0.0880235731601715,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549634695053101,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684730350971222,-2707.413330078125,304.1428527832031,0.9555138945579528,0.2459315061569214,0.1720373630523681,293.1239624023437,297.1499938964844,293.1499938964844,0.1849386394023895,-3947.50732421875,304.146484375,0.9791004061698914,0.2646050453186035,0.2507666945457458,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549634695053101,0.050000000745058,0.2286644876003265,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.02447509765625,293.4311828613281,291.1336364746094,1.0,0.2014281898736953,0.8293853998184204,0.8293853998184204,1.0,1.0,-0.9453055262565612,0.3959576189517975,0.5493478775024414,0.1776231974363327,0.0,0.0,0.3618555665016174,27.207181930541992,31.0,-0.2369828224182129,-7727.35986328125,91.69517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205871582031,305.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.67578125,18000.0,0.0,0.0,0.2146080583333969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701232433319092,0.2701278030872345,-4.573450951284031e-06,0.0,0.0002177998976549,0.0,0.0,11.914116859436035,0.0,0.0,0.0,0.3017545938491821,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507047027349472,-1404.8427734375,304.14459228515625,0.7008639574050903,0.098703384399414,0.0892523825168609,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5518528819084167,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701357066631317,-2728.77734375,304.1424865722656,0.9534016251564026,0.2478618025779724,0.173392504453659,293.1224670410156,297.1499938964844,293.1499938964844,0.1857974380254745,-3962.169677734375,304.146240234375,0.9760334491729736,0.2655693590641022,0.2516921758651733,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5518528819084167,0.050000000745058,0.2287690341472625,291.13311767578125,291.1499938964844,268.54998779296875,267.0562744140625,283.0094909667969,293.4352111816406,291.133056640625,1.0,0.203009158372879,0.8292596936225891,0.8292596936225891,1.0,1.0,-0.9496693015098572,0.3981270790100097,0.5515422224998474,0.1779185235500335,0.0,0.0,0.364139974117279,27.80153465270996,34.0,-0.6820465922355652,-7776.3701171875,93.5242691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.97265625,18000.0,0.0,0.0,0.2159005105495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724328637123108,0.2724374234676361,-4.5801034502801485e-06,0.0,0.0002191115781897,0.0,0.0,12.04481315612793,0.0,0.0,0.0,0.3022921085357666,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507047027349472,-1404.8427734375,304.14459228515625,0.7008639574050903,0.098703384399414,0.0892523825168609,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5518528819084167,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701357066631317,-2728.77734375,304.1424865722656,0.9534016251564026,0.2478618025779724,0.173392504453659,293.1224670410156,297.1499938964844,293.1499938964844,0.1857974380254745,-3962.169677734375,304.146240234375,0.9760334491729736,0.2655693590641022,0.2516921758651733,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5518528819084167,0.050000000745058,0.2287690341472625,291.13311767578125,291.1499938964844,268.54998779296875,267.0562744140625,283.0094909667969,293.4352111816406,291.133056640625,1.0,0.203009158372879,0.8292596936225891,0.8292596936225891,1.0,1.0,-0.9496693015098572,0.3981270790100097,0.5515422224998474,0.1779185235500335,0.0,0.0,0.364139974117279,27.80153465270996,34.0,-0.6820465922355652,-7776.3701171875,93.5242691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.97265625,18000.0,0.0,0.0,0.2159005105495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724328637123108,0.2724374234676361,-4.5801034502801485e-06,0.0,0.0002191115781897,0.0,0.0,12.04481315612793,0.0,0.0,0.0,0.3022921085357666,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519008971750736,-1424.7738037109375,304.1443786621094,0.6978486776351929,0.1000682115554809,0.0905157476663589,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5460752844810486,0.050000000745058,0.0482702143490314,293.0911560058594,297.1499938964844,293.1499938964844,0.1718485355377197,-2750.72900390625,304.1421203613281,0.947027623653412,0.2498203366994857,0.1747839003801345,293.1210327148437,297.1499938964844,293.1499938964844,0.1866977214813232,-3977.517333984375,304.14599609375,0.9691067337989808,0.2665562629699707,0.252660185098648,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5460752844810486,0.050000000745058,0.2289731055498123,291.1325378417969,291.1499938964844,268.5299987792969,267.04156494140625,282.99560546875,293.4403686523437,291.1324768066406,1.0,0.2055025398731231,0.8291144371032715,0.8291144371032715,1.0,1.0,-0.9543138146400452,0.4003995656967163,0.5539142489433289,0.1783273816108703,0.0,0.0,0.366508811712265,28.93159294128418,37.0,-0.7900949120521545,-7827.0888671875,96.2951202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232421875,306.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.267578125,18000.0,0.0,0.0,0.2172025740146637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748582661151886,0.2748628556728363,-4.587161583913257e-06,0.0,0.0002204329939559,0.0,0.0,12.182884216308594,0.0,0.0,0.0,0.302859902381897,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519008971750736,-1424.7738037109375,304.1443786621094,0.6978486776351929,0.1000682115554809,0.0905157476663589,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5460752844810486,0.050000000745058,0.0482702143490314,293.0911560058594,297.1499938964844,293.1499938964844,0.1718485355377197,-2750.72900390625,304.1421203613281,0.947027623653412,0.2498203366994857,0.1747839003801345,293.1210327148437,297.1499938964844,293.1499938964844,0.1866977214813232,-3977.517333984375,304.14599609375,0.9691067337989808,0.2665562629699707,0.252660185098648,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5460752844810486,0.050000000745058,0.2289731055498123,291.1325378417969,291.1499938964844,268.5299987792969,267.04156494140625,282.99560546875,293.4403686523437,291.1324768066406,1.0,0.2055025398731231,0.8291144371032715,0.8291144371032715,1.0,1.0,-0.9543138146400452,0.4003995656967163,0.5539142489433289,0.1783273816108703,0.0,0.0,0.366508811712265,28.93159294128418,37.0,-0.7900949120521545,-7827.0888671875,96.2951202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232421875,306.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.267578125,18000.0,0.0,0.0,0.2172025740146637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748582661151886,0.2748628556728363,-4.587161583913257e-06,0.0,0.0002204329939559,0.0,0.0,12.182884216308594,0.0,0.0,0.0,0.302859902381897,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.053119771182537,-1445.1663818359375,304.14422607421875,0.6928749680519104,0.1014476865530014,0.0918084904551506,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5386521816253662,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.1736010313034057,-2773.129638671875,304.141845703125,0.9376547336578368,0.2518002390861511,0.1762037128210067,293.11968994140625,297.1499938964844,293.1499938964844,0.1876334846019745,-3993.444091796875,304.145751953125,0.9591835737228394,0.2675645053386688,0.2536653578281402,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5386521816253662,0.050000000745058,0.2292567789554596,291.1319885253906,291.1499938964844,268.510009765625,267.0267639160156,282.9827880859375,293.4465637207031,291.1319274902344,1.0,0.2086948603391647,0.8289692401885986,0.8289692401885986,1.0,1.0,-0.959187924861908,0.4027537107467651,0.5564342141151428,0.1788407564163208,0.0,0.0,0.3689484596252441,30.49033737182617,40.0,-0.7604785561561584,-7878.99072265625,99.83804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218688964844,306.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.2185253798961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773802280426025,0.2773848176002502,-4.594593065121444e-06,0.0,0.0002217754808953,0.0,0.0,12.327384948730469,0.0,0.0,0.0,0.303454577922821,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.053119771182537,-1445.1663818359375,304.14422607421875,0.6928749680519104,0.1014476865530014,0.0918084904551506,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5386521816253662,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.1736010313034057,-2773.129638671875,304.141845703125,0.9376547336578368,0.2518002390861511,0.1762037128210067,293.11968994140625,297.1499938964844,293.1499938964844,0.1876334846019745,-3993.444091796875,304.145751953125,0.9591835737228394,0.2675645053386688,0.2536653578281402,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5386521816253662,0.050000000745058,0.2292567789554596,291.1319885253906,291.1499938964844,268.510009765625,267.0267639160156,282.9827880859375,293.4465637207031,291.1319274902344,1.0,0.2086948603391647,0.8289692401885986,0.8289692401885986,1.0,1.0,-0.959187924861908,0.4027537107467651,0.5564342141151428,0.1788407564163208,0.0,0.0,0.3689484596252441,30.49033737182617,40.0,-0.7604785561561584,-7878.99072265625,99.83804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218688964844,306.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.2185253798961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773802280426025,0.2773848176002502,-4.594593065121444e-06,0.0,0.0002217754808953,0.0,0.0,12.327384948730469,0.0,0.0,0.0,0.303454577922821,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.053736325353384,-1455.515625,304.1441650390625,0.6899135708808899,0.1021427065134048,0.092464692890644,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5345900058746338,0.050000000745058,0.0483652241528034,293.087646484375,297.1499938964844,293.1499938964844,0.1744894385337829,-2784.462646484375,304.1416931152344,0.9322007894515992,0.2527962625026703,0.1769221872091293,293.1190490722656,297.1499938964844,293.1499938964844,0.1881133615970611,-4001.601318359375,304.1456604003906,0.9533427953720092,0.2680764198303222,0.2541806399822235,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5345900058746338,0.050000000745058,0.2294238060712814,291.1317443847656,291.1499938964844,268.5,267.0193176269531,282.97674560546875,293.45001220703125,291.1316833496094,1.0,0.2105014026165008,0.8288966417312622,0.8288966417312622,1.0,1.0,-0.9616989493370056,0.4039560556411743,0.5577428936958313,0.1791342198848724,0.0,0.0,0.3701913356781006,31.40555000305176,40.0,-0.7111491560935974,-7905.30322265625,101.85992431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204345703125,306.0394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.32421875,18000.0,0.0,0.0,0.2191974371671676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786751985549927,0.2786797881126404,-4.598442956194049e-06,0.0,0.0002224575437139,0.0,0.0,12.40195083618164,0.0,0.0,0.0,0.3037615120410919,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543568320572376,-1465.954833984375,304.14410400390625,0.686764121055603,0.1028410270810127,0.0931267440319061,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5304246544837952,0.050000000745058,0.0484034270048141,293.0865783691406,297.1499938964844,293.1499938964844,0.1753843277692794,-2795.863037109375,304.1415710449219,0.9264481663703918,0.2537952065467834,0.1776451468467712,293.118408203125,297.1499938964844,293.1499938964844,0.1886003613471985,-4009.873291015625,304.14556884765625,0.947075366973877,0.268593281507492,0.2547036111354828,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5304246544837952,0.050000000745058,0.2296050190925598,291.1315002441406,291.1499938964844,268.489990234375,267.0118408203125,282.970947265625,293.45367431640625,291.1314697265625,1.0,0.2124199122190475,0.828812301158905,0.828812301158905,1.0,1.0,-0.9642521739006042,0.4051714241504669,0.5590807795524597,0.1794499009847641,0.0,0.0,0.3714461624622345,32.39726638793945,43.0,-0.6443468332290649,-7931.7939453125,104.02619934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,306.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0390625,18000.0,0.0,0.0,0.2198777049779892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799898087978363,0.279994398355484,-4.602375611284515e-06,0.0,0.0002231479156762,0.0,0.0,12.477906227111816,0.0,0.0,0.0,0.3040742576122284,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0556081980466842,-1487.08203125,304.1439819335937,0.680158257484436,0.1042472943663597,0.0944671556353569,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.522048830986023,0.050000000745058,0.0484877452254295,293.0846252441406,297.1499938964844,293.1499938964844,0.177189901471138,-2818.819580078125,304.1413879394531,0.9146148562431335,0.255798876285553,0.1791017055511474,293.1171875,297.1499938964844,293.1499938964844,0.1895945370197296,-4026.73828125,304.1453857421875,0.9337044954299928,0.2696416676044464,0.2557714879512787,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.522048830986023,0.050000000745058,0.2300049811601638,291.13116455078125,291.1499938964844,268.4700012207031,266.9967956542969,282.9601135253906,293.46160888671875,291.1311340332031,1.0,0.2165359109640121,0.8286436796188354,0.8286436796188354,1.0,1.0,-0.9694719910621644,0.4076375067234039,0.5618345141410828,0.1801471412181854,0.0,0.0,0.3739827275276184,34.58330535888672,46.0,-0.4864257872104645,-7985.18798828125,108.74993133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81329345703125,306.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.541015625,18000.0,0.0,0.0,0.2212659567594528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282669335603714,0.2826739549636841,-4.6104719331196975e-06,0.0,0.0002245568175567,0.0,0.0,12.633545875549316,0.0,0.0,0.0,0.3047152757644653,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556081980466842,-1487.08203125,304.1439819335937,0.680158257484436,0.1042472943663597,0.0944671556353569,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.522048830986023,0.050000000745058,0.0484877452254295,293.0846252441406,297.1499938964844,293.1499938964844,0.177189901471138,-2818.819580078125,304.1413879394531,0.9146148562431335,0.255798876285553,0.1791017055511474,293.1171875,297.1499938964844,293.1499938964844,0.1895945370197296,-4026.73828125,304.1453857421875,0.9337044954299928,0.2696416676044464,0.2557714879512787,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.522048830986023,0.050000000745058,0.2300049811601638,291.13116455078125,291.1499938964844,268.4700012207031,266.9967956542969,282.9601135253906,293.46160888671875,291.1311340332031,1.0,0.2165359109640121,0.8286436796188354,0.8286436796188354,1.0,1.0,-0.9694719910621644,0.4076375067234039,0.5618345141410828,0.1801471412181854,0.0,0.0,0.3739827275276184,34.58330535888672,46.0,-0.4864257872104645,-7985.18798828125,108.74993133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81329345703125,306.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.541015625,18000.0,0.0,0.0,0.2212659567594528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282669335603714,0.2826739549636841,-4.6104719331196975e-06,0.0,0.0002245568175567,0.0,0.0,12.633545875549316,0.0,0.0,0.0,0.3047152757644653,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568708553910255,-1508.504150390625,304.1438903808594,0.6734843850135803,0.1056655347347259,0.0958269834518432,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5139442682266235,0.050000000745058,0.048580951988697,293.0828857421875,297.1499938964844,293.1499938964844,0.179010733962059,-2841.90869140625,304.1412353515625,0.9033315181732178,0.257805198431015,0.1805677115917205,293.11602783203125,297.1499938964844,293.1499938964844,0.1906134337186813,-4043.994873046875,304.1452331542969,0.9200529456138612,0.2707088589668274,0.2568661570549011,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5139442682266235,0.050000000745058,0.2304471135139465,291.13092041015625,291.1499938964844,268.45001220703125,266.98162841796875,282.9501953125,293.4703063964844,291.13092041015625,1.0,0.2209367603063583,0.8284750580787659,0.8284750580787659,1.0,1.0,-0.974819839000702,0.4101410508155823,0.5646787881851196,0.1809270679950714,0.0,0.0,0.3765431046485901,36.99724197387695,49.0,-0.3221713900566101,-8038.96044921875,113.92816162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065490722656,306.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.2226935923099517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854029238224029,0.285407543182373,-4.6188388296286575e-06,0.0,0.0002260056935483,0.0,0.0,12.793463706970217,0.0,0.0,0.0,0.3053741753101349,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568708553910255,-1508.504150390625,304.1438903808594,0.6734843850135803,0.1056655347347259,0.0958269834518432,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5139442682266235,0.050000000745058,0.048580951988697,293.0828857421875,297.1499938964844,293.1499938964844,0.179010733962059,-2841.90869140625,304.1412353515625,0.9033315181732178,0.257805198431015,0.1805677115917205,293.11602783203125,297.1499938964844,293.1499938964844,0.1906134337186813,-4043.994873046875,304.1452331542969,0.9200529456138612,0.2707088589668274,0.2568661570549011,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5139442682266235,0.050000000745058,0.2304471135139465,291.13092041015625,291.1499938964844,268.45001220703125,266.98162841796875,282.9501953125,293.4703063964844,291.13092041015625,1.0,0.2209367603063583,0.8284750580787659,0.8284750580787659,1.0,1.0,-0.974819839000702,0.4101410508155823,0.5646787881851196,0.1809270679950714,0.0,0.0,0.3765431046485901,36.99724197387695,49.0,-0.3221713900566101,-8038.96044921875,113.92816162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065490722656,306.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.2226935923099517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854029238224029,0.285407543182373,-4.6188388296286575e-06,0.0,0.0002260056935483,0.0,0.0,12.793463706970217,0.0,0.0,0.0,0.3053741753101349,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581418015062809,-1530.1759033203125,304.143798828125,0.6670348644256592,0.1070945784449577,0.0972034558653831,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5063520669937134,0.050000000745058,0.0486812442541122,293.0813903808594,297.1499938964844,293.1499938964844,0.1808397322893142,-2865.04052734375,304.14111328125,0.8929638862609863,0.2598083615303039,0.1820376813411712,293.1148986816406,297.1499938964844,293.1499938964844,0.191654235124588,-4061.594482421875,304.14508056640625,0.9072072505950928,0.2717937529087066,0.2579847872257232,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5063520669937134,0.050000000745058,0.2309228628873825,291.1308288574219,291.1499938964844,268.42999267578125,266.96630859375,282.9411926269531,293.479736328125,291.1308288574219,1.0,0.2255314439535141,0.8282860517501831,0.8282860517501831,1.0,1.0,-0.9802700877189636,0.412669837474823,0.5676002502441406,0.1817819476127624,0.0,0.0,0.379109650850296,39.59307098388672,52.0,-0.1413082182407379,-8092.919921875,119.4867706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987365722656,306.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.2241610586643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881735861301422,0.2881782054901123,-4.627430371328956e-06,0.0,0.0002274949802085,0.0,0.0,12.95673942565918,0.0,0.0,0.0,0.3060470819473266,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581418015062809,-1530.1759033203125,304.143798828125,0.6670348644256592,0.1070945784449577,0.0972034558653831,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5063520669937134,0.050000000745058,0.0486812442541122,293.0813903808594,297.1499938964844,293.1499938964844,0.1808397322893142,-2865.04052734375,304.14111328125,0.8929638862609863,0.2598083615303039,0.1820376813411712,293.1148986816406,297.1499938964844,293.1499938964844,0.191654235124588,-4061.594482421875,304.14508056640625,0.9072072505950928,0.2717937529087066,0.2579847872257232,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5063520669937134,0.050000000745058,0.2309228628873825,291.1308288574219,291.1499938964844,268.42999267578125,266.96630859375,282.9411926269531,293.479736328125,291.1308288574219,1.0,0.2255314439535141,0.8282860517501831,0.8282860517501831,1.0,1.0,-0.9802700877189636,0.412669837474823,0.5676002502441406,0.1817819476127624,0.0,0.0,0.379109650850296,39.59307098388672,52.0,-0.1413082182407379,-8092.919921875,119.4867706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987365722656,306.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.2241610586643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881735861301422,0.2881782054901123,-4.627430371328956e-06,0.0,0.0002274949802085,0.0,0.0,12.95673942565918,0.0,0.0,0.0,0.3060470819473266,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594188459217548,-1552.06396484375,304.14373779296875,0.6609722971916199,0.1085336804389953,0.0985945463180542,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4993378221988678,0.050000000745058,0.048787236213684,293.08013916015625,297.1499938964844,293.1499938964844,0.182671383023262,-2888.146240234375,304.1410217285156,0.8830659985542297,0.2618041932582855,0.1835072934627533,293.1138610839844,297.1499938964844,293.1499938964844,0.1927150040864944,-4079.50341796875,304.1449584960937,0.8958848118782043,0.2728957235813141,0.2591254115104675,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4993378221988678,0.050000000745058,0.2314256280660629,291.1308288574219,291.1499938964844,268.4100036621094,266.9508972167969,282.9330749511719,293.4898376464844,291.130859375,1.0,0.2302521020174026,0.8280971050262451,0.8280971050262451,1.0,1.0,-0.9858031868934632,0.4152170717716217,0.570586085319519,0.1827078908681869,0.0,0.0,0.3816645741462707,42.33550262451172,55.0,0.0315968096256256,-8146.90234375,125.36895751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,306.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.59375,18000.0,0.0,0.0,0.2256668955087661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909618616104126,0.2909664809703827,-4.636192898033187e-06,0.0,0.0002290232223458,0.0,0.0,13.12228298187256,0.0,0.0,0.0,0.3067295253276825,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594188459217548,-1552.06396484375,304.14373779296875,0.6609722971916199,0.1085336804389953,0.0985945463180542,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4993378221988678,0.050000000745058,0.048787236213684,293.08013916015625,297.1499938964844,293.1499938964844,0.182671383023262,-2888.146240234375,304.1410217285156,0.8830659985542297,0.2618041932582855,0.1835072934627533,293.1138610839844,297.1499938964844,293.1499938964844,0.1927150040864944,-4079.50341796875,304.1449584960937,0.8958848118782043,0.2728957235813141,0.2591254115104675,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4993378221988678,0.050000000745058,0.2314256280660629,291.1308288574219,291.1499938964844,268.4100036621094,266.9508972167969,282.9330749511719,293.4898376464844,291.130859375,1.0,0.2302521020174026,0.8280971050262451,0.8280971050262451,1.0,1.0,-0.9858031868934632,0.4152170717716217,0.570586085319519,0.1827078908681869,0.0,0.0,0.3816645741462707,42.33550262451172,55.0,0.0315968096256256,-8146.90234375,125.36895751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,306.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.59375,18000.0,0.0,0.0,0.2256668955087661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909618616104126,0.2909664809703827,-4.636192898033187e-06,0.0,0.0002290232223458,0.0,0.0,13.12228298187256,0.0,0.0,0.0,0.3067295253276825,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600591078400611,-1563.080810546875,304.1437072753906,0.6581153273582458,0.1092568039894104,0.0992950126528739,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4960330128669739,0.050000000745058,0.0488419793546199,293.07958984375,297.1499938964844,293.1499938964844,0.1835869252681732,-2899.673583984375,304.1409912109375,0.8783427476882935,0.2627983689308166,0.1842409521341323,293.1133728027344,297.1499938964844,293.1499938964844,0.1932524591684341,-4088.56689453125,304.1448974609375,0.8905141353607178,0.2734529376029968,0.2597034275531769,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4960330128669739,0.050000000745058,0.2316853255033493,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.9293212890625,293.4951171875,291.13092041015625,1.0,0.2326418161392212,0.8280026316642761,0.8280026316642761,1.0,1.0,-0.9885955452919006,0.4164955019950866,0.572100043296814,0.1831960529088974,0.0,0.0,0.3829331398010254,43.751834869384766,55.0,0.11170594394207,-8173.8671875,128.41537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861633300781,306.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.529296875,18000.0,0.0,0.0,0.226433128118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923572659492492,0.2923619151115417,-4.64062168248347e-06,0.0,0.0002298008475918,0.0,0.0,13.205595016479492,0.0,0.0,0.0,0.3070729970932007,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607002042233943,-1574.1409912109375,304.1437072753906,0.6553833484649658,0.1099821552634239,0.0999984443187713,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4928430318832397,0.050000000745058,0.0488976947963237,293.0790710449219,297.1499938964844,293.1499938964844,0.1845017373561859,-2911.17724609375,304.1409606933594,0.8737876415252686,0.2637897729873657,0.1849734336137771,293.11285400390625,297.1499938964844,293.1499938964844,0.1937942951917648,-4097.697265625,304.14483642578125,0.8853201270103455,0.2740141749382019,0.2602861821651459,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4928430318832397,0.050000000745058,0.2319496124982834,291.1309814453125,291.1499938964844,268.3900146484375,266.9353332519531,282.92578125,293.50054931640625,291.1310119628906,1.0,0.2350425273180008,0.8278985619544983,0.8278985619544983,1.0,1.0,-0.991402506828308,0.4177754521369934,0.5736270546913147,0.1836995631456375,0.0,0.0,0.3841932713985443,45.19319534301758,58.0,0.1911520808935165,-8200.794921875,131.5236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820129394531,306.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.227207139134407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937507927417755,0.293755441904068,-4.645072749553947e-06,0.0,0.0002305863599758,0.0,0.0,13.289107322692873,0.0,0.0,0.0,0.3074172735214233,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619838833808898,-1596.3741455078125,304.1436462402344,0.650300145149231,0.1114388406276702,0.1014130413532257,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4867154359817505,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863279938697815,-2934.1005859375,304.14093017578125,0.865206241607666,0.2657631039619446,0.1864339560270309,293.1119079589844,297.1499938964844,293.1499938964844,0.1948897838592529,-4116.13623046875,304.1447448730469,0.8754992485046387,0.2751475870609283,0.2614645957946777,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4867154359817505,0.050000000745058,0.2324895709753036,291.1312255859375,291.1499938964844,268.3699951171875,266.9196472167969,282.91925048828125,293.5118103027344,291.1312561035156,1.0,0.2398559302091598,0.8276904821395874,0.8276904821395874,1.0,1.0,-0.9970522522926332,0.4203386902809143,0.5767135620117188,0.1847516596317291,0.0,0.0,0.3866824507713318,48.13809585571289,61.0,0.3427798151969909,-8254.505859375,137.9039764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.774169921875,306.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.458984375,18000.0,0.0,0.0,0.2287739515304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965249121189117,0.2965295612812042,-4.654014901461778e-06,0.0,0.0002321764768566,0.0,0.0,13.456280708312988,0.0,0.0,0.0,0.3081065416336059,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619838833808898,-1596.3741455078125,304.1436462402344,0.650300145149231,0.1114388406276702,0.1014130413532257,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4867154359817505,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863279938697815,-2934.1005859375,304.14093017578125,0.865206241607666,0.2657631039619446,0.1864339560270309,293.1119079589844,297.1499938964844,293.1499938964844,0.1948897838592529,-4116.13623046875,304.1447448730469,0.8754992485046387,0.2751475870609283,0.2614645957946777,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4867154359817505,0.050000000745058,0.2324895709753036,291.1312255859375,291.1499938964844,268.3699951171875,266.9196472167969,282.91925048828125,293.5118103027344,291.1312561035156,1.0,0.2398559302091598,0.8276904821395874,0.8276904821395874,1.0,1.0,-0.9970522522926332,0.4203386902809143,0.5767135620117188,0.1847516596317291,0.0,0.0,0.3866824507713318,48.13809585571289,61.0,0.3427798151969909,-8254.505859375,137.9039764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.774169921875,306.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.458984375,18000.0,0.0,0.0,0.2287739515304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965249121189117,0.2965295612812042,-4.654014901461778e-06,0.0,0.0002321764768566,0.0,0.0,13.456280708312988,0.0,0.0,0.0,0.3081065416336059,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632690489292144,-1618.749755859375,304.14361572265625,0.6457082033157349,0.1129035800695419,0.1028374284505844,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4807281196117401,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881469488143921,-2956.87744140625,304.14093017578125,0.8573238849639893,0.2677216231822967,0.1878862977027893,293.11102294921875,297.1499938964844,293.1499938964844,0.1960009932518005,-4134.8125,304.1446533203125,0.8664494752883911,0.2762959599494934,0.2626598179340362,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4807281196117401,0.050000000745058,0.2330418825149536,291.1315612792969,291.1499938964844,268.3500061035156,266.90380859375,282.9134521484375,293.5235900878906,291.1316223144531,1.0,0.2446622550487518,0.8274824023246765,0.8274824023246765,1.0,1.0,-1.0027421712875366,0.4229036271572113,0.5798385143280029,0.1858612149953842,0.0,0.0,0.3891189992427826,51.150672912597656,64.0,0.4680642783641815,-8307.943359375,144.4775848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76727294921875,306.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.53515625,18000.0,0.0,0.0,0.2303612977266311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992677390575409,0.2992723882198334,-4.6629697862954345e-06,0.0,0.0002337874320801,0.0,0.0,13.62280559539795,0.0,0.0,0.0,0.3087930977344513,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632690489292144,-1618.749755859375,304.14361572265625,0.6457082033157349,0.1129035800695419,0.1028374284505844,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4807281196117401,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881469488143921,-2956.87744140625,304.14093017578125,0.8573238849639893,0.2677216231822967,0.1878862977027893,293.11102294921875,297.1499938964844,293.1499938964844,0.1960009932518005,-4134.8125,304.1446533203125,0.8664494752883911,0.2762959599494934,0.2626598179340362,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4807281196117401,0.050000000745058,0.2330418825149536,291.1315612792969,291.1499938964844,268.3500061035156,266.90380859375,282.9134521484375,293.5235900878906,291.1316223144531,1.0,0.2446622550487518,0.8274824023246765,0.8274824023246765,1.0,1.0,-1.0027421712875366,0.4229036271572113,0.5798385143280029,0.1858612149953842,0.0,0.0,0.3891189992427826,51.150672912597656,64.0,0.4680642783641815,-8307.943359375,144.4775848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76727294921875,306.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.53515625,18000.0,0.0,0.0,0.2303612977266311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992677390575409,0.2992723882198334,-4.6629697862954345e-06,0.0,0.0002337874320801,0.0,0.0,13.62280559539795,0.0,0.0,0.0,0.3087930977344513,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645546615123748,-1641.2493896484375,304.14361572265625,0.6415764689445496,0.1143756806850433,0.104270339012146,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746189713478088,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.189956858754158,-2979.48828125,304.14093017578125,0.8501132130622864,0.2696639597415924,0.1893290430307388,293.11016845703125,297.1499938964844,293.1499938964844,0.1971266567707061,-4153.7041015625,304.1445617675781,0.8581590056419373,0.2774582803249359,0.2638702392578125,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746189713478088,0.050000000745058,0.2336032688617706,291.1319580078125,291.1499938964844,268.3299865722656,266.8878173828125,282.9083557128906,293.53582763671875,291.1320495605469,1.0,0.2494367063045501,0.827254593372345,0.827254593372345,1.0,1.0,-1.0084621906280518,0.425465315580368,0.5829969048500061,0.1870227605104446,0.0,0.0,0.391494870185852,54.21341323852539,67.0,0.5775390863418579,-8361.046875,151.2146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616882324219,306.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.681640625,18000.0,0.0,0.0,0.2319604605436325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019683063030243,0.3019729554653168,-4.671891929319827e-06,0.0,0.0002354103780817,0.0,0.0,13.787968635559082,0.0,0.0,0.0,0.3094739019870758,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645546615123748,-1641.2493896484375,304.14361572265625,0.6415764689445496,0.1143756806850433,0.104270339012146,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746189713478088,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.189956858754158,-2979.48828125,304.14093017578125,0.8501132130622864,0.2696639597415924,0.1893290430307388,293.11016845703125,297.1499938964844,293.1499938964844,0.1971266567707061,-4153.7041015625,304.1445617675781,0.8581590056419373,0.2774582803249359,0.2638702392578125,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746189713478088,0.050000000745058,0.2336032688617706,291.1319580078125,291.1499938964844,268.3299865722656,266.8878173828125,282.9083557128906,293.53582763671875,291.1320495605469,1.0,0.2494367063045501,0.827254593372345,0.827254593372345,1.0,1.0,-1.0084621906280518,0.425465315580368,0.5829969048500061,0.1870227605104446,0.0,0.0,0.391494870185852,54.21341323852539,67.0,0.5775390863418579,-8361.046875,151.2146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616882324219,306.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.681640625,18000.0,0.0,0.0,0.2319604605436325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019683063030243,0.3019729554653168,-4.671891929319827e-06,0.0,0.0002354103780817,0.0,0.0,13.787968635559082,0.0,0.0,0.0,0.3094739019870758,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658400207757949,-1663.8594970703125,304.1435852050781,0.6378650069236755,0.1158547028899192,0.105710819363594,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4681081473827362,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.191755786538124,-3001.91064453125,304.1409606933594,0.8435234427452087,0.2715885639190674,0.1907605826854705,293.1093444824219,297.1499938964844,293.1499938964844,0.1982660293579101,-4172.798828125,304.1444702148437,0.8505865931510925,0.2786339819431305,0.2650947868824005,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4681081473827362,0.050000000745058,0.2341710180044174,291.1324462890625,291.1499938964844,268.3099975585937,266.8717041015625,282.9039001464844,293.54852294921875,291.13250732421875,1.0,0.2541615068912506,0.8270267844200134,0.8270267844200134,1.0,1.0,-1.0142041444778442,0.4280222952365875,0.5861818194389343,0.1882337480783462,0.0,0.0,0.3938017785549164,57.31153869628906,55.0,0.6583199501037598,-8413.75390625,158.08966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,306.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90234375,18000.0,0.0,0.0,0.2335628271102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046147227287292,0.3046194016933441,-4.68073767478927e-06,0.0,0.0002370365691604,0.0,0.0,13.9509916305542,0.0,0.0,0.0,0.3101457953453064,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658400207757949,-1663.8594970703125,304.1435852050781,0.6378650069236755,0.1158547028899192,0.105710819363594,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4681081473827362,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.191755786538124,-3001.91064453125,304.1409606933594,0.8435234427452087,0.2715885639190674,0.1907605826854705,293.1093444824219,297.1499938964844,293.1499938964844,0.1982660293579101,-4172.798828125,304.1444702148437,0.8505865931510925,0.2786339819431305,0.2650947868824005,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4681081473827362,0.050000000745058,0.2341710180044174,291.1324462890625,291.1499938964844,268.3099975585937,266.8717041015625,282.9039001464844,293.54852294921875,291.13250732421875,1.0,0.2541615068912506,0.8270267844200134,0.8270267844200134,1.0,1.0,-1.0142041444778442,0.4280222952365875,0.5861818194389343,0.1882337480783462,0.0,0.0,0.3938017785549164,57.31153869628906,55.0,0.6583199501037598,-8413.75390625,158.08966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,306.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90234375,18000.0,0.0,0.0,0.2335628271102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046147227287292,0.3046194016933441,-4.68073767478927e-06,0.0,0.0002370365691604,0.0,0.0,13.9509916305542,0.0,0.0,0.0,0.3101457953453064,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.066437542438507,-1674.3973388671875,304.1436767578125,0.6388958692550659,0.1166032254695892,0.1063830107450485,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4678296148777008,0.050000000745058,0.049370888620615,293.0764465332031,297.1499938964844,293.1499938964844,0.19260273873806,-3012.428955078125,304.1410522460937,0.8441283106803894,0.2725540995597839,0.1914335638284683,293.1089172363281,297.1499938964844,293.1499938964844,0.1987903118133545,-4181.54736328125,304.14453125,0.8508219718933105,0.2792311906814575,0.2656579613685608,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4678296148777008,0.050000000745058,0.2341942489147186,291.1328125,291.1499938964844,268.29998779296875,266.86358642578125,282.9018859863281,293.5549011230469,291.13299560546875,1.0,0.254243940114975,0.8269129395484924,0.8269129395484924,1.0,1.0,-1.016528844833374,0.4290615320205688,0.58746737241745,0.1887091398239135,0.0,0.0,0.3949120044708252,57.46274566650391,55.0,1.3079020977020264,-8437.9580078125,158.98577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,306.1629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.234361857175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059128522872925,0.3059175610542297,-4.685125986725325e-06,0.0,0.0002378474891884,0.0,0.0,14.031421661376951,0.0,0.0,0.0,0.3104769587516784,4.0,0.0,1.0
