time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670064240694046,-1684.43896484375,304.143798828125,0.6419402360916138,0.1173676177859306,0.1070303097367286,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4697258472442627,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.1934128254652023,-3022.46044921875,304.1412048339844,0.8474141955375671,0.2735381722450256,0.1920872032642364,293.10845947265625,297.1499938964844,293.1499938964844,0.1992755830287933,-4189.60986328125,304.1446228027344,0.8537987470626831,0.2798421084880829,0.2661933302879333,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4697258472442627,0.050000000745058,0.2340338677167892,291.13397216796875,291.1499938964844,268.2900085449219,266.8554382324219,282.8997497558594,293.56085205078125,291.1343688964844,1.0,0.2531982958316803,0.8267918825149536,0.8267918825149536,1.0,1.0,-1.0185000896453855,0.4299477040767669,0.5885522961616516,0.1890928596258163,0.0,0.0,0.3958708047866821,56.62943649291992,43.0,2.7638967037200928,-8460.076171875,158.08200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75604248046875,306.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.037109375,18000.0,0.0,0.0,0.2351531088352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071186244487762,0.3071233034133911,-4.689395154855447e-06,0.0,0.0002386505220783,0.0,0.0,14.106857299804688,0.0,0.0,0.0,0.3107869029045105,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680983737111091,-1703.7564697265625,304.14404296875,0.6530618071556091,0.1189356446266174,0.108285441994667,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4776429235935211,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949840039014816,-3041.873046875,304.1415100097656,0.8605338931083679,0.2755538523197174,0.1933695077896118,293.107421875,297.1499938964844,293.1499938964844,0.2001865059137344,-4204.6982421875,304.1448974609375,0.8663963675498962,0.2811024785041809,0.2672199010848999,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4776429235935211,0.050000000745058,0.2333270013332367,291.13751220703125,291.1499938964844,268.2699890136719,266.8390197753906,282.89520263671875,293.5717468261719,291.137939453125,1.0,0.248279258608818,0.826549768447876,0.826549768447876,1.0,1.0,-1.021750807762146,0.4314160048961639,0.5903347730636597,0.1896966397762298,0.0,0.0,0.3973037600517273,52.893367767333984,31.0,4.403318881988525,-8496.5849609375,152.4767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597961425781,306.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87890625,18000.0,0.0,0.0,0.2366860955953598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089817464351654,0.3089864552021026,-4.696564701589523e-06,0.0,0.0002402062964392,0.0,0.0,14.225400924682615,0.0,0.0,0.0,0.3112780451774597,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680983737111091,-1703.7564697265625,304.14404296875,0.6530618071556091,0.1189356446266174,0.108285441994667,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4776429235935211,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949840039014816,-3041.873046875,304.1415100097656,0.8605338931083679,0.2755538523197174,0.1933695077896118,293.107421875,297.1499938964844,293.1499938964844,0.2001865059137344,-4204.6982421875,304.1448974609375,0.8663963675498962,0.2811024785041809,0.2672199010848999,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4776429235935211,0.050000000745058,0.2333270013332367,291.13751220703125,291.1499938964844,268.2699890136719,266.8390197753906,282.89520263671875,293.5717468261719,291.137939453125,1.0,0.248279258608818,0.826549768447876,0.826549768447876,1.0,1.0,-1.021750807762146,0.4314160048961639,0.5903347730636597,0.1896966397762298,0.0,0.0,0.3973037600517273,52.893367767333984,31.0,4.403318881988525,-8496.5849609375,152.4767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597961425781,306.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87890625,18000.0,0.0,0.0,0.2366860955953598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089817464351654,0.3089864552021026,-4.696564701589523e-06,0.0,0.0002402062964392,0.0,0.0,14.225400924682615,0.0,0.0,0.0,0.3112780451774597,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691546946763992,-1722.5208740234375,304.1442565917969,0.6715028882026672,0.1205451786518096,0.1095044985413551,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4894883036613464,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965306103229522,-3060.9599609375,304.1417541503906,0.8828669190406799,0.2776182293891907,0.1946295499801635,293.1063232421875,297.1499938964844,293.1499938964844,0.201066568493843,-4219.26953125,304.1451416015625,0.8882179856300354,0.2824079096317291,0.268210619688034,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4894883036613464,0.050000000745058,0.2322398573160171,291.140869140625,291.1499938964844,268.25,266.82244873046875,282.8904724121094,293.5816955566406,291.1412658691406,1.0,0.2403541803359985,0.8263077139854431,0.8263077139854431,1.0,1.0,-1.0243357419967651,0.4325881600379944,0.591747522354126,0.1901517212390899,0.0,0.0,0.3982942104339599,47.119571685791016,25.0,4.581144332885742,-8526.23828125,143.10812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,306.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.238109603524208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102810084819793,0.3102857172489166,-4.701726538769435e-06,0.0,0.0002416509669274,0.0,0.0,14.30880355834961,0.0,0.0,0.0,0.311625063419342,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691546946763992,-1722.5208740234375,304.1442565917969,0.6715028882026672,0.1205451786518096,0.1095044985413551,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4894883036613464,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965306103229522,-3060.9599609375,304.1417541503906,0.8828669190406799,0.2776182293891907,0.1946295499801635,293.1063232421875,297.1499938964844,293.1499938964844,0.201066568493843,-4219.26953125,304.1451416015625,0.8882179856300354,0.2824079096317291,0.268210619688034,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4894883036613464,0.050000000745058,0.2322398573160171,291.140869140625,291.1499938964844,268.25,266.82244873046875,282.8904724121094,293.5816955566406,291.1412658691406,1.0,0.2403541803359985,0.8263077139854431,0.8263077139854431,1.0,1.0,-1.0243357419967651,0.4325881600379944,0.591747522354126,0.1901517212390899,0.0,0.0,0.3982942104339599,47.119571685791016,25.0,4.581144332885742,-8526.23828125,143.10812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,306.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.238109603524208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102810084819793,0.3102857172489166,-4.701726538769435e-06,0.0,0.0002416509669274,0.0,0.0,14.30880355834961,0.0,0.0,0.0,0.311625063419342,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702331438660621,-1741.7750244140625,304.1443786621094,0.6938164234161377,0.1221772134304046,0.1107499897480011,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5029650330543518,0.050000000745058,0.048730481415987,293.07373046875,297.1499938964844,293.1499938964844,0.1981132626533508,-3080.496826171875,304.1418762207031,0.9099994897842408,0.2797007262706756,0.1959098279476165,293.1051940917969,297.1499938964844,293.1499938964844,0.2019874006509781,-4234.5595703125,304.1452331542969,0.915114402770996,0.2837436199188232,0.2692352533340454,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5029650330543518,0.050000000745058,0.2311564087867736,291.1435546875,291.1499938964844,268.2300109863281,266.80572509765625,282.8858947753906,293.59136962890625,291.1437683105469,1.0,0.2323839962482452,0.8260819911956787,0.8260819911956787,1.0,1.0,-1.0270222425460815,0.4337932765483856,0.5932289361953735,0.1906680315732956,0.0,0.0,0.3989609181880951,41.36754608154297,25.0,3.44736385345459,-8553.4140625,133.7544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912292480469,306.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.2393885850906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311150461435318,0.3111551702022552,-4.70526356366463e-06,0.0,0.0002429489832138,0.0,0.0,14.364981651306152,0.0,0.0,0.0,0.3118596076965332,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702331438660621,-1741.7750244140625,304.1443786621094,0.6938164234161377,0.1221772134304046,0.1107499897480011,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5029650330543518,0.050000000745058,0.048730481415987,293.07373046875,297.1499938964844,293.1499938964844,0.1981132626533508,-3080.496826171875,304.1418762207031,0.9099994897842408,0.2797007262706756,0.1959098279476165,293.1051940917969,297.1499938964844,293.1499938964844,0.2019874006509781,-4234.5595703125,304.1452331542969,0.915114402770996,0.2837436199188232,0.2692352533340454,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5029650330543518,0.050000000745058,0.2311564087867736,291.1435546875,291.1499938964844,268.2300109863281,266.80572509765625,282.8858947753906,293.59136962890625,291.1437683105469,1.0,0.2323839962482452,0.8260819911956787,0.8260819911956787,1.0,1.0,-1.0270222425460815,0.4337932765483856,0.5932289361953735,0.1906680315732956,0.0,0.0,0.3989609181880951,41.36754608154297,25.0,3.44736385345459,-8553.4140625,133.7544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912292480469,306.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.2393885850906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311150461435318,0.3111551702022552,-4.70526356366463e-06,0.0,0.0002429489832138,0.0,0.0,14.364981651306152,0.0,0.0,0.0,0.3118596076965332,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687315583229,-1762.1644287109375,304.14434814453125,0.7138983607292175,0.1238089203834533,0.1120552569627761,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5156064629554749,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997657716274261,-3100.910400390625,304.1418151855469,0.9372318983078004,0.2817603647708893,0.1972239166498184,293.1041564941406,297.1499938964844,293.1499938964844,0.2030012011528015,-4251.458984375,304.1451110839844,0.9416618943214417,0.285089761018753,0.2703325450420379,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5156064629554749,0.050000000745058,0.2303499281406402,291.14459228515625,291.1499938964844,268.2099914550781,266.7888488769531,282.8819580078125,293.6017761230469,291.1446533203125,1.0,0.2265397608280182,0.8258562684059143,0.8258562684059143,1.0,1.0,-1.0303107500076294,0.4352432787418365,0.5950675010681152,0.191383957862854,0.0,0.0,0.399591863155365,37.10264587402344,25.0,1.4605131149291992,-8582.69140625,127.10261535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,306.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.2405121475458145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118810057640075,0.3118857145309448,-4.7079170144570526e-06,0.0,0.0002440892567392,0.0,0.0,14.411367416381836,0.0,0.0,0.0,0.3120523691177368,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687315583229,-1762.1644287109375,304.14434814453125,0.7138983607292175,0.1238089203834533,0.1120552569627761,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5156064629554749,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997657716274261,-3100.910400390625,304.1418151855469,0.9372318983078004,0.2817603647708893,0.1972239166498184,293.1041564941406,297.1499938964844,293.1499938964844,0.2030012011528015,-4251.458984375,304.1451110839844,0.9416618943214417,0.285089761018753,0.2703325450420379,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5156064629554749,0.050000000745058,0.2303499281406402,291.14459228515625,291.1499938964844,268.2099914550781,266.7888488769531,282.8819580078125,293.6017761230469,291.1446533203125,1.0,0.2265397608280182,0.8258562684059143,0.8258562684059143,1.0,1.0,-1.0303107500076294,0.4352432787418365,0.5950675010681152,0.191383957862854,0.0,0.0,0.399591863155365,37.10264587402344,25.0,1.4605131149291992,-8582.69140625,127.10261535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,306.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.2405121475458145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118810057640075,0.3118857145309448,-4.7079170144570526e-06,0.0,0.0002440892567392,0.0,0.0,14.411367416381836,0.0,0.0,0.0,0.3120523691177368,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719502866268158,-1772.6448974609375,304.1443176269531,0.722293496131897,0.1246219649910926,0.112722098827362,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215213894844055,0.050000000745058,0.0484931021928787,293.0729064941406,297.1499938964844,293.1499938964844,0.2006054669618606,-3111.278076171875,304.14178466796875,0.9493538737297058,0.2827755212783813,0.1978841423988342,293.1036682128906,297.1499938964844,293.1499938964844,0.2035340666770935,-4260.349609375,304.1450500488281,0.9532095193862916,0.285763531923294,0.2708998620510101,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215213894844055,0.050000000745058,0.2300304025411605,291.1446228027344,291.1499938964844,268.20001220703125,266.78033447265625,282.8803405761719,293.607421875,291.1446228027344,1.0,0.2242098301649093,0.8257434368133545,0.8257434368133545,1.0,1.0,-1.0321199893951416,0.4360340535640716,0.5960859656333923,0.1918007880449295,0.0,0.0,0.3999468386173248,35.41953659057617,25.0,0.665040910243988,-8598.5537109375,124.58892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316345214844,306.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12890625,18000.0,0.0,0.0,0.2410196363925933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312276691198349,0.3122813999652862,-4.709225322585553e-06,0.0,0.000244604278123,0.0,0.0,14.436155319213867,0.0,0.0,0.0,0.3121544420719147,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725378170609474,-1783.255126953125,304.144287109375,0.7299686074256897,0.1254341155290603,0.1133963018655777,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.527158796787262,0.050000000745058,0.0484346710145473,293.07275390625,297.1499938964844,293.1499938964844,0.2014482617378235,-3121.67529296875,304.1417541503906,0.9601744413375854,0.2837819755077362,0.1985445618629455,293.1032409667969,297.1499938964844,293.1499938964844,0.2040779888629913,-4269.4228515625,304.1449584960937,0.9634464979171752,0.2864380180835724,0.2714765965938568,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.527158796787262,0.050000000745058,0.2297532260417938,291.14453125,291.1499938964844,268.19000244140625,266.7718200683594,282.8789367675781,293.61334228515625,291.14453125,1.0,0.2222091853618621,0.8256264925003052,0.8256264925003052,1.0,1.0,-1.0340113639831543,0.4368567168712616,0.5971546173095703,0.1922482252120971,0.0,0.0,0.4003205001354217,33.963836669921875,28.0,0.1380636096000671,-8615.0732421875,122.48568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,306.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.833984375,18000.0,0.0,0.0,0.2414947748184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127002716064453,0.3127049803733825,-4.71061412099516e-06,0.0,0.0002450864994898,0.0,0.0,14.462681770324709,0.0,0.0,0.0,0.3122632205486297,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737472102046012,-1805.1676025390625,304.1441650390625,0.7408895492553711,0.1270525008440017,0.1147855520248413,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5345622897148132,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031616270542144,-3142.792724609375,304.1416320800781,0.9738244414329528,0.2857637107372284,0.1998802870512008,293.1024169921875,297.1499938964844,293.1499938964844,0.2052177339792251,-4288.43359375,304.1447448730469,0.9761257767677308,0.2877861261367798,0.2726777493953705,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5345622897148132,0.050000000745058,0.2294230759143829,291.1439819335937,291.1499938964844,268.1700134277344,266.7546081542969,282.8767395019531,293.6259155273437,291.14385986328125,1.0,0.2201865315437317,0.8253926038742065,0.8253926038742065,1.0,1.0,-1.0382436513900757,0.438686341047287,0.5995572805404663,0.1932904869318008,0.0,0.0,0.4011545479297638,32.255706787109375,31.0,-0.8577944040298462,-8650.384765625,120.48651885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87506103515625,306.28326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.2423636466264724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136286735534668,0.313633382320404,-4.713646376330871e-06,0.0,0.000245968287345,0.0,0.0,14.520865440368652,0.0,0.0,0.0,0.3125020861625671,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737472102046012,-1805.1676025390625,304.1441650390625,0.7408895492553711,0.1270525008440017,0.1147855520248413,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5345622897148132,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031616270542144,-3142.792724609375,304.1416320800781,0.9738244414329528,0.2857637107372284,0.1998802870512008,293.1024169921875,297.1499938964844,293.1499938964844,0.2052177339792251,-4288.43359375,304.1447448730469,0.9761257767677308,0.2877861261367798,0.2726777493953705,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5345622897148132,0.050000000745058,0.2294230759143829,291.1439819335937,291.1499938964844,268.1700134277344,266.7546081542969,282.8767395019531,293.6259155273437,291.14385986328125,1.0,0.2201865315437317,0.8253926038742065,0.8253926038742065,1.0,1.0,-1.0382436513900757,0.438686341047287,0.5995572805404663,0.1932904869318008,0.0,0.0,0.4011545479297638,32.255706787109375,31.0,-0.8577944040298462,-8650.384765625,120.48651885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87506103515625,306.28326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.2423636466264724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136286735534668,0.313633382320404,-4.713646376330871e-06,0.0,0.000245968287345,0.0,0.0,14.520865440368652,0.0,0.0,0.0,0.3125020861625671,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749850571155548,-1827.686767578125,304.14404296875,0.7470052242279053,0.1286622881889343,0.1162085682153701,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5374776124954224,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2048906087875366,-3164.067138671875,304.1415405273437,0.9799426794052124,0.2877010405063629,0.2012174576520919,293.10174560546875,297.1499938964844,293.1499938964844,0.2064081728458404,-4308.2744140625,304.1445007324219,0.9815210700035096,0.2891316413879394,0.2739205360412597,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5374776124954224,0.050000000745058,0.2293020784854889,291.1428527832031,291.1499938964844,268.1499938964844,266.7372131347656,282.8753967285156,293.6395874023437,291.1427307128906,1.0,0.2198949456214904,0.8251587152481079,0.8251587152481079,1.0,1.0,-1.0428723096847534,0.4406749010086059,0.6021973490715027,0.1944745332002639,0.0,0.0,0.4021826386451721,31.67021751403809,34.0,-1.4729180335998535,-8688.568359375,120.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,306.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.2431515604257583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147669732570648,0.3147716820240021,-4.717279807664454e-06,0.0,0.0002467679150868,0.0,0.0,14.592114448547363,0.0,0.0,0.0,0.3127939403057098,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749850571155548,-1827.686767578125,304.14404296875,0.7470052242279053,0.1286622881889343,0.1162085682153701,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5374776124954224,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2048906087875366,-3164.067138671875,304.1415405273437,0.9799426794052124,0.2877010405063629,0.2012174576520919,293.10174560546875,297.1499938964844,293.1499938964844,0.2064081728458404,-4308.2744140625,304.1445007324219,0.9815210700035096,0.2891316413879394,0.2739205360412597,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5374776124954224,0.050000000745058,0.2293020784854889,291.1428527832031,291.1499938964844,268.1499938964844,266.7372131347656,282.8753967285156,293.6395874023437,291.1427307128906,1.0,0.2198949456214904,0.8251587152481079,0.8251587152481079,1.0,1.0,-1.0428723096847534,0.4406749010086059,0.6021973490715027,0.1944745332002639,0.0,0.0,0.4021826386451721,31.67021751403809,34.0,-1.4729180335998535,-8688.568359375,120.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,306.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.2431515604257583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147669732570648,0.3147716820240021,-4.717279807664454e-06,0.0,0.0002467679150868,0.0,0.0,14.592114448547363,0.0,0.0,0.0,0.3127939403057098,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762414559721946,-1850.6248779296875,304.1439514160156,0.7489770650863647,0.1302664279937744,0.1176572293043136,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5366035103797913,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066209763288498,-3185.3134765625,304.1414794921875,0.9806678891181946,0.2896002829074859,0.2025510370731353,293.10113525390625,297.1499938964844,293.1499938964844,0.2076323181390762,-4328.64404296875,304.144287109375,0.9816731810569764,0.2904759049415588,0.2751947939395904,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5366035103797913,0.050000000745058,0.229337677359581,291.1416320800781,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.65411376953125,291.1415100097656,1.0,0.2209373265504837,0.8249021768569946,0.8249021768569946,1.0,1.0,-1.0477927923202517,0.4427799880504608,0.6050127744674683,0.1957604140043258,0.0,0.0,0.4033792018890381,31.9253044128418,37.0,-1.688054442405701,-8728.7392578125,122.18985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,306.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44921875,18000.0,0.0,0.0,0.2438943237066269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161161839962005,0.3161208927631378,-4.721668119600508e-06,0.0,0.0002475217333994,0.0,0.0,14.677010536193848,0.0,0.0,0.0,0.3131415545940399,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762414559721946,-1850.6248779296875,304.1439514160156,0.7489770650863647,0.1302664279937744,0.1176572293043136,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5366035103797913,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066209763288498,-3185.3134765625,304.1414794921875,0.9806678891181946,0.2896002829074859,0.2025510370731353,293.10113525390625,297.1499938964844,293.1499938964844,0.2076323181390762,-4328.64404296875,304.144287109375,0.9816731810569764,0.2904759049415588,0.2751947939395904,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5366035103797913,0.050000000745058,0.229337677359581,291.1416320800781,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.65411376953125,291.1415100097656,1.0,0.2209373265504837,0.8249021768569946,0.8249021768569946,1.0,1.0,-1.0477927923202517,0.4427799880504608,0.6050127744674683,0.1957604140043258,0.0,0.0,0.4033792018890381,31.9253044128418,37.0,-1.688054442405701,-8728.7392578125,122.18985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,306.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44921875,18000.0,0.0,0.0,0.2438943237066269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161161839962005,0.3161208927631378,-4.721668119600508e-06,0.0,0.0002475217333994,0.0,0.0,14.677010536193848,0.0,0.0,0.0,0.3131415545940399,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775118842720985,-1873.8970947265625,304.14385986328125,0.7477385997772217,0.1318664848804474,0.1191260367631912,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5328976511955261,0.050000000745058,0.0483799912035465,293.07342529296875,297.1499938964844,293.1499938964844,0.2083536237478256,-3206.545654296875,304.14141845703125,0.9774196743965148,0.2914710640907287,0.2038819342851638,293.1006164550781,297.1499938964844,293.1499938964844,0.2088844925165176,-4349.4462890625,304.14410400390625,0.9779091477394104,0.2918201684951782,0.2764941453933716,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5328976511955261,0.050000000745058,0.2294938415288925,291.1403503417969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.66925048828125,291.14019775390625,1.0,0.2229940146207809,0.8246455788612366,0.8246455788612366,1.0,1.0,-1.0529396533966064,0.4449791312217712,0.6079605221748352,0.1971218585968017,0.0,0.0,0.4047530591487884,32.82758331298828,40.0,-1.8085472583770752,-8770.3857421875,125.0522689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,306.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.078125,18000.0,0.0,0.0,0.2446260452270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176755309104919,0.3176802396774292,-4.726801762444666e-06,0.0,0.0002482643467374,0.0,0.0,14.77559757232666,0.0,0.0,0.0,0.3135454058647156,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775118842720985,-1873.8970947265625,304.14385986328125,0.7477385997772217,0.1318664848804474,0.1191260367631912,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5328976511955261,0.050000000745058,0.0483799912035465,293.07342529296875,297.1499938964844,293.1499938964844,0.2083536237478256,-3206.545654296875,304.14141845703125,0.9774196743965148,0.2914710640907287,0.2038819342851638,293.1006164550781,297.1499938964844,293.1499938964844,0.2088844925165176,-4349.4462890625,304.14410400390625,0.9779091477394104,0.2918201684951782,0.2764941453933716,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5328976511955261,0.050000000745058,0.2294938415288925,291.1403503417969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.66925048828125,291.14019775390625,1.0,0.2229940146207809,0.8246455788612366,0.8246455788612366,1.0,1.0,-1.0529396533966064,0.4449791312217712,0.6079605221748352,0.1971218585968017,0.0,0.0,0.4047530591487884,32.82758331298828,40.0,-1.8085472583770752,-8770.3857421875,125.0522689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,306.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.078125,18000.0,0.0,0.0,0.2446260452270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176755309104919,0.3176802396774292,-4.726801762444666e-06,0.0,0.0002482643467374,0.0,0.0,14.77559757232666,0.0,0.0,0.0,0.3135454058647156,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781511887907981,-1885.6358642578125,304.143798828125,0.7462201714515686,0.1326652914285659,0.1198666840791702,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5302810072898865,0.050000000745058,0.048404287546873,293.0736389160156,297.1499938964844,293.1499938964844,0.2092206329107284,-3217.154541015625,304.14141845703125,0.974601984024048,0.2923972904682159,0.2045465409755706,293.1003723144531,297.1499938964844,293.1499938964844,0.209519475698471,-4359.98193359375,304.14404296875,0.9748355746269226,0.2924925684928894,0.2771518230438232,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5302810072898865,0.050000000745058,0.2296091020107269,291.1396789550781,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.1395568847656,1.0,0.2243276089429855,0.8245173096656799,0.8245173096656799,1.0,1.0,-1.0555832386016846,0.44610795378685,0.6094752550125122,0.1978263258934021,0.0,0.0,0.405507743358612,33.478328704833984,40.0,-1.8298707008361816,-8791.7099609375,126.8686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,306.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.2449972629547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185386061668396,0.3185433447360992,-4.7296662160079e-06,0.0,0.0002486410667188,0.0,0.0,14.830364227294922,0.0,0.0,0.0,0.3137697279453277,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0787925645709037,-1897.429931640625,304.1437683105469,0.7442718744277954,0.1334633976221084,0.120610810816288,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5273182392120361,0.050000000745058,0.0484329424798488,293.0738830566406,297.1499938964844,293.1499938964844,0.2100875079631805,-3227.7509765625,304.1413879394531,0.971135675907135,0.293317973613739,0.2052103579044342,293.10015869140625,297.1499938964844,293.1499938964844,0.2101593613624572,-4370.58984375,304.1439514160156,0.9711084365844728,0.2931652367115021,0.2778140604496002,293.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5273182392120361,0.050000000745058,0.2297450304031372,291.1390380859375,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849060058594,291.1388854980469,1.0,0.2258258908987045,0.8243764638900757,0.8243764638900757,1.0,1.0,-1.0582654476165771,0.4472520649433136,0.6110134124755859,0.1985432207584381,0.0,0.0,0.4063053131103515,34.24003982543945,43.0,-1.8242425918579104,-8813.30859375,128.90292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.650390625,18000.0,0.0,0.0,0.2453770339488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194559514522552,0.3194606602191925,-4.732731667900225e-06,0.0,0.0002490264887455,0.0,0.0,14.888741493225098,0.0,0.0,0.0,0.3140088319778442,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800801143050193,-1921.1553955078125,304.1437072753906,0.7394731044769287,0.135057732462883,0.1221079230308532,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5207344889640808,0.050000000745058,0.0485014878213405,293.07440185546875,297.1499938964844,293.1499938964844,0.2118193805217743,-3248.88916015625,304.1413879394531,0.962591826915741,0.2951432764530182,0.2065349072217941,293.0997314453125,297.1499938964844,293.1499938964844,0.2114518135786056,-4391.98779296875,304.143798828125,0.9620220065116882,0.294511467218399,0.2791505753993988,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5207344889640808,0.050000000745058,0.2300701737403869,291.13775634765625,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.7009582519531,291.1376342773437,1.0,0.2292315512895584,0.8240947127342224,0.8240947127342224,1.0,1.0,-1.063728928565979,0.4495817124843597,0.6141471862792969,0.2000114470720291,0.0,0.0,0.4080227613449096,36.04969787597656,46.0,-1.7568920850753784,-8857.23046875,133.54307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,306.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26171875,18000.0,0.0,0.0,0.2461747378110885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214479088783264,0.321452647447586,-4.739460564451292e-06,0.0,0.0002498360699974,0.0,0.0,15.016094207763672,0.0,0.0,0.0,0.3145303726196289,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800801143050193,-1921.1553955078125,304.1437072753906,0.7394731044769287,0.135057732462883,0.1221079230308532,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5207344889640808,0.050000000745058,0.0485014878213405,293.07440185546875,297.1499938964844,293.1499938964844,0.2118193805217743,-3248.88916015625,304.1413879394531,0.962591826915741,0.2951432764530182,0.2065349072217941,293.0997314453125,297.1499938964844,293.1499938964844,0.2114518135786056,-4391.98779296875,304.143798828125,0.9620220065116882,0.294511467218399,0.2791505753993988,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5207344889640808,0.050000000745058,0.2300701737403869,291.13775634765625,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.7009582519531,291.1376342773437,1.0,0.2292315512895584,0.8240947127342224,0.8240947127342224,1.0,1.0,-1.063728928565979,0.4495817124843597,0.6141471862792969,0.2000114470720291,0.0,0.0,0.4080227613449096,36.04969787597656,46.0,-1.7568920850753784,-8857.23046875,133.54307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,306.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26171875,18000.0,0.0,0.0,0.2461747378110885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214479088783264,0.321452647447586,-4.739460564451292e-06,0.0,0.0002498360699974,0.0,0.0,15.016094207763672,0.0,0.0,0.0,0.3145303726196289,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813721343874931,-1945.0235595703125,304.1436462402344,0.7339808940887451,0.1366496682167053,0.1236145496368408,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5137847065925598,0.050000000745058,0.0485823825001716,293.074951171875,297.1499938964844,293.1499938964844,0.2135466188192367,-3269.927978515625,304.1413879394531,0.9524390697479248,0.2969481348991394,0.2078540921211242,293.099365234375,297.1499938964844,293.1499938964844,0.2127582430839538,-4413.57958984375,304.1437072753906,0.9513041377067566,0.2958590388298034,0.2805006504058838,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5137847065925598,0.050000000745058,0.2304539084434509,291.1365966796875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.71734619140625,291.136474609375,1.0,0.2330608963966369,0.8238130211830139,0.8238130211830139,1.0,1.0,-1.0692987442016602,0.4519563317298889,0.6173424124717712,0.2015176862478256,0.0,0.0,0.4098918437957763,38.1740608215332,49.0,-1.631083369255066,-8902.0029296875,138.82778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,306.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.93359375,18000.0,0.0,0.0,0.2470404952764511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236392736434936,0.3236440122127533,-4.746965714730322e-06,0.0,0.0002507147146388,0.0,0.0,15.157097816467283,0.0,0.0,0.0,0.3151077330112457,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813721343874931,-1945.0235595703125,304.1436462402344,0.7339808940887451,0.1366496682167053,0.1236145496368408,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5137847065925598,0.050000000745058,0.0485823825001716,293.074951171875,297.1499938964844,293.1499938964844,0.2135466188192367,-3269.927978515625,304.1413879394531,0.9524390697479248,0.2969481348991394,0.2078540921211242,293.099365234375,297.1499938964844,293.1499938964844,0.2127582430839538,-4413.57958984375,304.1437072753906,0.9513041377067566,0.2958590388298034,0.2805006504058838,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5137847065925598,0.050000000745058,0.2304539084434509,291.1365966796875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.71734619140625,291.136474609375,1.0,0.2330608963966369,0.8238130211830139,0.8238130211830139,1.0,1.0,-1.0692987442016602,0.4519563317298889,0.6173424124717712,0.2015176862478256,0.0,0.0,0.4098918437957763,38.1740608215332,49.0,-1.631083369255066,-8902.0029296875,138.82778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,306.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.93359375,18000.0,0.0,0.0,0.2470404952764511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236392736434936,0.3236440122127533,-4.746965714730322e-06,0.0,0.0002507147146388,0.0,0.0,15.157097816467283,0.0,0.0,0.0,0.3151077330112457,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0826664492487907,-1968.987060546875,304.14361572265625,0.7282098531723022,0.138239175081253,0.125128224492073,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5068962574005127,0.050000000745058,0.0486730299890041,293.07550048828125,297.1499938964844,293.1499938964844,0.2152663022279739,-3290.832275390625,304.1413879394531,0.9413120746612548,0.2987332344055176,0.2091665714979171,293.0990600585937,297.1499938964844,293.1499938964844,0.2140751034021377,-4435.30517578125,304.14361572265625,0.9396169185638428,0.2972078919410705,0.2818616330623626,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5068962574005127,0.050000000745058,0.2308838963508606,291.13555908203125,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7339782714844,291.1354675292969,1.0,0.2371942698955536,0.823512077331543,0.823512077331543,1.0,1.0,-1.0749493837356567,0.454364001750946,0.6205853223800659,0.2030523270368576,0.0,0.0,0.4118910133838653,40.546966552734375,52.0,-1.4352905750274658,-8947.4892578125,144.6400604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,306.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.720703125,18000.0,0.0,0.0,0.2479901909828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260107636451721,0.3260155320167541,-4.755206646223087e-06,0.0,0.0002516785170882,0.0,0.0,15.310760498046877,0.0,0.0,0.0,0.3157367408275604,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826664492487907,-1968.987060546875,304.14361572265625,0.7282098531723022,0.138239175081253,0.125128224492073,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5068962574005127,0.050000000745058,0.0486730299890041,293.07550048828125,297.1499938964844,293.1499938964844,0.2152663022279739,-3290.832275390625,304.1413879394531,0.9413120746612548,0.2987332344055176,0.2091665714979171,293.0990600585937,297.1499938964844,293.1499938964844,0.2140751034021377,-4435.30517578125,304.14361572265625,0.9396169185638428,0.2972078919410705,0.2818616330623626,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5068962574005127,0.050000000745058,0.2308838963508606,291.13555908203125,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7339782714844,291.1354675292969,1.0,0.2371942698955536,0.823512077331543,0.823512077331543,1.0,1.0,-1.0749493837356567,0.454364001750946,0.6205853223800659,0.2030523270368576,0.0,0.0,0.4118910133838653,40.546966552734375,52.0,-1.4352905750274658,-8947.4892578125,144.6400604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,306.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.720703125,18000.0,0.0,0.0,0.2479901909828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260107636451721,0.3260155320167541,-4.755206646223087e-06,0.0,0.0002516785170882,0.0,0.0,15.310760498046877,0.0,0.0,0.0,0.3157367408275604,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839612409472465,-1993.005126953125,304.1435852050781,0.7223873734474182,0.1398259699344635,0.1266467571258545,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5003011226654053,0.050000000745058,0.0487712956964969,293.0761108398437,297.1499938964844,293.1499938964844,0.216976061463356,-3311.57373046875,304.14141845703125,0.9298422336578368,0.3004989326000213,0.2104711234569549,293.0987548828125,297.1499938964844,293.1499938964844,0.2153994441032409,-4457.11572265625,304.1435241699219,0.9276390671730042,0.2985577881336212,0.2832312881946563,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5003011226654053,0.050000000745058,0.2313500344753265,291.1346740722656,291.1499938964844,268.010009765625,266.60986328125,282.8768005371094,293.7508544921875,291.1346130371094,1.0,0.2415357828140258,0.823211133480072,0.823211133480072,1.0,1.0,-1.0806591510772705,0.456797331571579,0.6238619089126587,0.2046098411083221,0.0,0.0,0.4139936864376068,43.11423873901367,55.0,-1.1987603902816772,-8993.5595703125,150.8831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.666015625,18000.0,0.0,0.0,0.249033123254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285338878631592,0.3285386562347412,-4.764106051879935e-06,0.0,0.0002527369651943,0.0,0.0,15.475468635559082,0.0,0.0,0.0,0.3164106607437134,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839612409472465,-1993.005126953125,304.1435852050781,0.7223873734474182,0.1398259699344635,0.1266467571258545,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5003011226654053,0.050000000745058,0.0487712956964969,293.0761108398437,297.1499938964844,293.1499938964844,0.216976061463356,-3311.57373046875,304.14141845703125,0.9298422336578368,0.3004989326000213,0.2104711234569549,293.0987548828125,297.1499938964844,293.1499938964844,0.2153994441032409,-4457.11572265625,304.1435241699219,0.9276390671730042,0.2985577881336212,0.2832312881946563,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5003011226654053,0.050000000745058,0.2313500344753265,291.1346740722656,291.1499938964844,268.010009765625,266.60986328125,282.8768005371094,293.7508544921875,291.1346130371094,1.0,0.2415357828140258,0.823211133480072,0.823211133480072,1.0,1.0,-1.0806591510772705,0.456797331571579,0.6238619089126587,0.2046098411083221,0.0,0.0,0.4139936864376068,43.11423873901367,55.0,-1.1987603902816772,-8993.5595703125,150.8831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.666015625,18000.0,0.0,0.0,0.249033123254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285338878631592,0.3285386562347412,-4.764106051879935e-06,0.0,0.0002527369651943,0.0,0.0,15.475468635559082,0.0,0.0,0.0,0.3164106607437134,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846083611249923,-2005.0238037109373,304.1435852050781,0.7194863557815552,0.1406182199716568,0.1274072080850601,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4971377253532409,0.050000000745058,0.0488227643072605,293.076416015625,297.1499938964844,293.1499938964844,0.2178265452384948,-3321.87548828125,304.14141845703125,0.9241673350334167,0.3013744950294494,0.2111200541257858,293.0986328125,297.1499938964844,293.1499938964844,0.2160637080669403,-4468.041015625,304.1434936523437,0.9217488765716552,0.2992330491542816,0.2839187383651733,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4971377253532409,0.050000000745058,0.2315941751003265,291.1343078613281,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.75933837890625,291.13427734375,1.0,0.2437613755464553,0.8230606913566589,0.8230606913566589,1.0,1.0,-1.0835307836532593,0.458021342754364,0.6255094408988953,0.2053954005241394,0.0,0.0,0.4150758683681488,44.45738220214844,55.0,-1.0678902864456177,-9016.787109375,154.14218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093322753906,306.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.201171875,18000.0,0.0,0.0,0.2495910823345184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298436999320984,0.3298484683036804,-4.768777216668241e-06,0.0,0.0002533032093197,0.0,0.0,15.5614652633667,0.0,0.0,0.0,0.3167623877525329,4.0,0.0,1.0
