time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852550566196441,-2017.0430908203125,304.1435546875,0.7165961861610413,0.1414096057415008,0.1281681805849075,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4940601587295532,0.050000000745058,0.0488755404949188,293.07672119140625,297.1499938964844,293.1499938964844,0.2186737060546875,-3332.126708984375,304.1414489746094,0.9186307191848756,0.3022451996803283,0.2117665261030197,293.0985107421875,297.1499938964844,293.1499938964844,0.216728925704956,-4478.97265625,304.1434631347656,0.9160344004631042,0.2999084591865539,0.2846076190471649,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4940601587295532,0.050000000745058,0.2318445146083831,291.1340026855469,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.76788330078125,291.13397216796875,1.0,0.2460128962993621,0.8229010105133057,0.8229010105133057,1.0,1.0,-1.0864108800888062,0.4592484831809997,0.6271623373031616,0.2061838954687118,0.0,0.0,0.41617351770401,45.83385848999024,58.0,-0.926790714263916,-9040.1201171875,157.48135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,306.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.787109375,18000.0,0.0,0.0,0.2501733899116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311801850795746,0.3311849534511566,-4.773578893946251e-06,0.0,0.0002538941917009,0.0,0.0,15.64955997467041,0.0,0.0,0.0,0.3171225786209106,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865521281957626,-2041.186279296875,304.1435546875,0.7108326554298401,0.1429859697818756,0.1296894699335098,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881097078323364,0.050000000745058,0.0489843785762786,293.07684326171875,297.1499938964844,293.1499938964844,0.2204180061817169,-3353.239501953125,304.1413879394531,0.9083058834075928,0.3040731251239776,0.2130881398916244,293.0986328125,297.1499938964844,293.1499938964844,0.2180476784706115,-4500.6240234375,304.1434631347656,0.9054087996482848,0.3011884987354278,0.2859551012516022,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881097078323364,0.050000000745058,0.2323607951402664,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701477050781,293.7706604003906,291.1324462890625,1.0,0.2505679726600647,0.8225816488265991,0.8225816488265991,1.0,1.0,-1.0921907424926758,0.4617119431495666,0.6304788589477539,0.2077698707580566,0.0,0.0,0.4185161292552948,48.6707878112793,61.0,-2.7799880504608154,-9090.3427734375,164.3711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88018798828125,306.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.515625,18000.0,0.0,0.0,0.2514120042324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333961933851242,0.3339667320251465,-4.783554231835296e-06,0.0,0.000255151244346,0.0,0.0,15.833653450012209,0.0,0.0,0.0,0.317876398563385,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865521281957626,-2041.186279296875,304.1435546875,0.7108326554298401,0.1429859697818756,0.1296894699335098,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881097078323364,0.050000000745058,0.0489843785762786,293.07684326171875,297.1499938964844,293.1499938964844,0.2204180061817169,-3353.239501953125,304.1413879394531,0.9083058834075928,0.3040731251239776,0.2130881398916244,293.0986328125,297.1499938964844,293.1499938964844,0.2180476784706115,-4500.6240234375,304.1434631347656,0.9054087996482848,0.3011884987354278,0.2859551012516022,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881097078323364,0.050000000745058,0.2323607951402664,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701477050781,293.7706604003906,291.1324462890625,1.0,0.2505679726600647,0.8225816488265991,0.8225816488265991,1.0,1.0,-1.0921907424926758,0.4617119431495666,0.6304788589477539,0.2077698707580566,0.0,0.0,0.4185161292552948,48.6707878112793,61.0,-2.7799880504608154,-9090.3427734375,164.3711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88018798828125,306.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.515625,18000.0,0.0,0.0,0.2514120042324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333961933851242,0.3339667320251465,-4.783554231835296e-06,0.0,0.000255151244346,0.0,0.0,15.833653450012209,0.0,0.0,0.0,0.317876398563385,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879611521959304,-2067.50537109375,304.1433410644531,0.7053233981132507,0.1447859704494476,0.1313241422176361,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4822905957698822,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222521901130676,-3375.447265625,304.1412048339844,0.8992676734924316,0.305804967880249,0.2144366353750229,293.099609375,297.1499938964844,293.1499938964844,0.2192755043506622,-4520.755859375,304.1435852050781,0.895863950252533,0.3022940754890442,0.2871436476707458,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4822905957698822,0.050000000745058,0.2328939586877823,291.1288146972656,291.1499938964844,267.95001220703125,266.5530700683594,282.85614013671875,293.76190185546875,291.1285095214844,1.0,0.2551574110984802,0.8222622871398926,0.8222622871398926,1.0,1.0,-1.0979728698730469,0.4641774594783783,0.633795440196991,0.2093605697154998,0.0,0.0,0.4216224551200866,51.59834289550781,64.0,-4.231943607330322,-9150.642578125,171.49916076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85662841796875,306.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.775390625,18000.0,0.0,0.0,0.2527724802494049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375631272792816,0.337567925453186,-4.7956900743884034e-06,0.0,0.0002565319300629,0.0,0.0,16.071178436279297,0.0,0.0,0.0,0.3188443183898926,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879611521959304,-2067.50537109375,304.1433410644531,0.7053233981132507,0.1447859704494476,0.1313241422176361,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4822905957698822,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222521901130676,-3375.447265625,304.1412048339844,0.8992676734924316,0.305804967880249,0.2144366353750229,293.099609375,297.1499938964844,293.1499938964844,0.2192755043506622,-4520.755859375,304.1435852050781,0.895863950252533,0.3022940754890442,0.2871436476707458,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4822905957698822,0.050000000745058,0.2328939586877823,291.1288146972656,291.1499938964844,267.95001220703125,266.5530700683594,282.85614013671875,293.76190185546875,291.1285095214844,1.0,0.2551574110984802,0.8222622871398926,0.8222622871398926,1.0,1.0,-1.0979728698730469,0.4641774594783783,0.633795440196991,0.2093605697154998,0.0,0.0,0.4216224551200866,51.59834289550781,64.0,-4.231943607330322,-9150.642578125,171.49916076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85662841796875,306.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.775390625,18000.0,0.0,0.0,0.2527724802494049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375631272792816,0.337567925453186,-4.7956900743884034e-06,0.0,0.0002565319300629,0.0,0.0,16.071178436279297,0.0,0.0,0.0,0.3188443183898926,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896158218383789,-2098.4326171875,304.1427917480469,0.7007033824920654,0.1468861103057861,0.1332752257585525,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.223718985915184,-3393.026611328125,304.1416931152344,0.8905563950538635,0.3071567714214325,0.2155144959688186,293.1008605957031,297.1499938964844,293.1499938964844,0.2203764021396637,-4538.70703125,304.1438903808594,0.8868255615234375,0.303314208984375,0.2882362604141235,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.1268310546875,291.1499938964844,267.92999267578125,266.5339660644531,282.8422241210937,293.7532653808594,291.126708984375,1.0,0.2597470283508301,0.8219249844551086,0.8219249844551086,1.0,1.0,-1.1037139892578125,0.4666251242160797,0.6370888948440552,0.2109421342611313,0.0,0.0,0.4248560070991516,54.596004486083984,67.0,-2.7981863021850586,-9214.0732421875,178.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3046875,18000.0,0.0,0.0,0.2542862892150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415980041027069,0.3416028320789337,-4.810382051800843e-06,0.0,0.000258068263065,0.0,0.0,16.3427734375,0.0,0.0,0.0,0.3199484050273895,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896158218383789,-2098.4326171875,304.1427917480469,0.7007033824920654,0.1468861103057861,0.1332752257585525,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.223718985915184,-3393.026611328125,304.1416931152344,0.8905563950538635,0.3071567714214325,0.2155144959688186,293.1008605957031,297.1499938964844,293.1499938964844,0.2203764021396637,-4538.70703125,304.1438903808594,0.8868255615234375,0.303314208984375,0.2882362604141235,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.1268310546875,291.1499938964844,267.92999267578125,266.5339660644531,282.8422241210937,293.7532653808594,291.126708984375,1.0,0.2597470283508301,0.8219249844551086,0.8219249844551086,1.0,1.0,-1.1037139892578125,0.4666251242160797,0.6370888948440552,0.2109421342611313,0.0,0.0,0.4248560070991516,54.596004486083984,67.0,-2.7981863021850586,-9214.0732421875,178.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3046875,18000.0,0.0,0.0,0.2542862892150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415980041027069,0.3416028320789337,-4.810382051800843e-06,0.0,0.000258068263065,0.0,0.0,16.3427734375,0.0,0.0,0.0,0.3199484050273895,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913389176130294,-2130.627197265625,304.142333984375,0.69656902551651,0.1490176916122436,0.1353139132261276,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4701201319694519,0.050000000745058,0.0493293665349483,293.08282470703125,297.1499938964844,293.1499938964844,0.2249843180179596,-3408.114990234375,304.1423645019531,0.8822007775306702,0.3083352446556091,0.2164447605609893,293.1022033691406,297.1499938964844,293.1499938964844,0.2214150428771972,-4555.60791015625,304.1441955566406,0.8783227801322937,0.3042872846126556,0.2892798781394958,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4701201319694519,0.050000000745058,0.2339972704648971,291.125732421875,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7413330078125,291.1256408691406,1.0,0.2643100321292877,0.8215876221656799,0.8215876221656799,1.0,1.0,-1.1093398332595823,0.4690242707729339,0.6403155326843262,0.2124946415424347,0.0,0.0,0.4281677305698395,57.64949417114258,70.0,-1.8930065631866453,-9278.3486328125,186.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966003417969,306.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.953125,18000.0,0.0,0.0,0.25595223903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457748293876648,0.3457796573638916,-4.8260862968163565e-06,0.0,0.0002597589918877,0.0,0.0,16.627885818481445,0.0,0.0,0.0,0.3211086392402649,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913389176130294,-2130.627197265625,304.142333984375,0.69656902551651,0.1490176916122436,0.1353139132261276,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4701201319694519,0.050000000745058,0.0493293665349483,293.08282470703125,297.1499938964844,293.1499938964844,0.2249843180179596,-3408.114990234375,304.1423645019531,0.8822007775306702,0.3083352446556091,0.2164447605609893,293.1022033691406,297.1499938964844,293.1499938964844,0.2214150428771972,-4555.60791015625,304.1441955566406,0.8783227801322937,0.3042872846126556,0.2892798781394958,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4701201319694519,0.050000000745058,0.2339972704648971,291.125732421875,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7413330078125,291.1256408691406,1.0,0.2643100321292877,0.8215876221656799,0.8215876221656799,1.0,1.0,-1.1093398332595823,0.4690242707729339,0.6403155326843262,0.2124946415424347,0.0,0.0,0.4281677305698395,57.64949417114258,70.0,-1.8930065631866453,-9278.3486328125,186.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966003417969,306.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.953125,18000.0,0.0,0.0,0.25595223903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457748293876648,0.3457796573638916,-4.8260862968163565e-06,0.0,0.0002597589918877,0.0,0.0,16.627885818481445,0.0,0.0,0.0,0.3211086392402649,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921276584267616,-2145.3505859375,304.1423034667969,0.6944265961647034,0.149880439043045,0.1362362653017044,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4667530357837677,0.050000000745058,0.0493890792131423,293.0843505859375,297.1499938964844,293.1499938964844,0.2255933731794357,-3415.38916015625,304.14263916015625,0.8781753778457642,0.3088906109333038,0.2168817669153213,293.1028747558594,297.1499938964844,293.1499938964844,0.2219359278678894,-4564.1044921875,304.1443176269531,0.8742576241493225,0.3047616183757782,0.2897898852825165,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4667530357837677,0.050000000745058,0.234280526638031,291.1246337890625,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235107421875,291.1242370605469,1.0,0.2665725648403168,0.8214190006256104,0.8214190006256104,1.0,1.0,-1.1119954586029053,0.4701558947563171,0.6418395638465881,0.2132293879985809,0.0,0.0,0.4299668669700622,59.19958114624024,70.0,-3.336524248123169,-9312.7001953125,190.0258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799987792969,306.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.66796875,18000.0,0.0,0.0,0.2568419575691223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479664921760559,0.3479713499546051,-4.834288120036945e-06,0.0,0.0002606619382277,0.0,0.0,16.77836799621582,0.0,0.0,0.0,0.321722000837326,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927864536643028,-2157.63037109375,304.1424865722656,0.6920427083969116,0.150582730770111,0.1369937658309936,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4631628394126892,0.050000000745058,0.049449648708105,293.0858154296875,297.1499938964844,293.1499938964844,0.2262017279863357,-3422.67041015625,304.14288330078125,0.8742465972900391,0.3094345033168793,0.2173087000846862,293.103515625,297.1499938964844,293.1499938964844,0.2224641889333725,-4572.7392578125,304.1443786621094,0.8703009486198425,0.3052295744419098,0.2902942597866058,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4631628394126892,0.050000000745058,0.2345678359270095,291.1226806640625,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.122314453125,1.0,0.2688158750534057,0.8212426900863647,0.8212426900863647,1.0,1.0,-1.1144402027130127,0.4711959660053253,0.6432442665100098,0.2139054089784622,0.0,0.0,0.4319844245910644,60.7684440612793,73.0,-4.038171768188477,-9348.97265625,193.7625427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627868652344,306.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.7109375,18000.0,0.0,0.0,0.2577715814113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504113852977752,0.3504162132740021,-4.843167062063003e-06,0.0,0.0002616053970996,0.0,0.0,16.94619369506836,0.0,0.0,0.0,0.3224042356014251,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938502326607704,-2177.3798828125,304.1432189941406,0.6870188117027283,0.1517561823129654,0.1382254213094711,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4560070633888244,0.050000000745058,0.049572117626667,293.08856201171875,297.1499938964844,293.1499938964844,0.2273473143577575,-3436.336181640625,304.1433410644531,0.8667743802070618,0.3105006515979767,0.2181457579135894,293.10479736328125,297.1499938964844,293.1499938964844,0.2234589904546737,-4588.927734375,304.14459228515625,0.8627880811691284,0.3061468601226806,0.2912866175174713,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4560070633888244,0.050000000745058,0.2351487874984741,291.1210327148437,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6690368652344,291.1210327148437,1.0,0.2732385993003845,0.8208900690078735,0.8208900690078735,1.0,1.0,-1.118958830833435,0.4731165468692779,0.6458423137664795,0.2151543051004409,0.0,0.0,0.4359941780567169,63.93482208251953,76.0,-1.785989761352539,-9422.8408203125,201.2171325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265319824219,306.3921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.55078125,18000.0,0.0,0.0,0.2597553730010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355650931596756,0.3556557893753052,-4.863179583480815e-06,0.0,0.0002636186836753,0.0,0.0,17.311893463134766,0.0,0.0,0.0,0.3238809108734131,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938502326607704,-2177.3798828125,304.1432189941406,0.6870188117027283,0.1517561823129654,0.1382254213094711,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4560070633888244,0.050000000745058,0.049572117626667,293.08856201171875,297.1499938964844,293.1499938964844,0.2273473143577575,-3436.336181640625,304.1433410644531,0.8667743802070618,0.3105006515979767,0.2181457579135894,293.10479736328125,297.1499938964844,293.1499938964844,0.2234589904546737,-4588.927734375,304.14459228515625,0.8627880811691284,0.3061468601226806,0.2912866175174713,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4560070633888244,0.050000000745058,0.2351487874984741,291.1210327148437,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6690368652344,291.1210327148437,1.0,0.2732385993003845,0.8208900690078735,0.8208900690078735,1.0,1.0,-1.118958830833435,0.4731165468692779,0.6458423137664795,0.2151543051004409,0.0,0.0,0.4359941780567169,63.93482208251953,76.0,-1.785989761352539,-9422.8408203125,201.2171325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265319824219,306.3921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.55078125,18000.0,0.0,0.0,0.2597553730010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355650931596756,0.3556557893753052,-4.863179583480815e-06,0.0,0.0002636186836753,0.0,0.0,17.311893463134766,0.0,0.0,0.0,0.3238809108734131,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947629511356353,-2194.27685546875,304.1439514160156,0.6820988655090332,0.1527933776378631,0.1392964124679565,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4494744539260864,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.228427454829216,-3449.188720703125,304.1437683105469,0.859858512878418,0.3115395307540893,0.2189642488956451,293.1060485839844,297.1499938964844,293.1499938964844,0.2243947386741638,-4604.099609375,304.14483642578125,0.8558419942855835,0.3070407807826996,0.2922571003437042,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4494744539260864,0.050000000745058,0.235732689499855,291.1214294433594,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.636474609375,291.1215515136719,1.0,0.2775732576847076,0.8205374479293823,0.8205374479293823,1.0,1.0,-1.123240351676941,0.4749355912208557,0.6483047604560852,0.2163376063108444,0.0,0.0,0.4397830069065094,67.11371612548828,79.0,0.2289877235889434,-9492.8369140625,208.6741180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903381347656,306.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.044921875,18000.0,0.0,0.0,0.2618845999240875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607250452041626,0.3607299327850342,-4.8837109716259874e-06,0.0,0.0002657795557752,0.0,0.0,17.67365074157715,0.0,0.0,0.0,0.3253428936004638,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947629511356353,-2194.27685546875,304.1439514160156,0.6820988655090332,0.1527933776378631,0.1392964124679565,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4494744539260864,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.228427454829216,-3449.188720703125,304.1437683105469,0.859858512878418,0.3115395307540893,0.2189642488956451,293.1060485839844,297.1499938964844,293.1499938964844,0.2243947386741638,-4604.099609375,304.14483642578125,0.8558419942855835,0.3070407807826996,0.2922571003437042,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4494744539260864,0.050000000745058,0.235732689499855,291.1214294433594,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.636474609375,291.1215515136719,1.0,0.2775732576847076,0.8205374479293823,0.8205374479293823,1.0,1.0,-1.123240351676941,0.4749355912208557,0.6483047604560852,0.2163376063108444,0.0,0.0,0.4397830069065094,67.11371612548828,79.0,0.2289877235889434,-9492.8369140625,208.6741180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903381347656,306.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.044921875,18000.0,0.0,0.0,0.2618845999240875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607250452041626,0.3607299327850342,-4.8837109716259874e-06,0.0,0.0002657795557752,0.0,0.0,17.67365074157715,0.0,0.0,0.0,0.3253428936004638,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0956093966960907,-2209.93212890625,304.1445617675781,0.6774462461471558,0.1537654399871826,0.1402984410524368,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4435396790504455,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294632047414779,-3461.500244140625,304.14410400390625,0.8534700274467468,0.312548965215683,0.2197626829147339,293.10723876953125,297.1499938964844,293.1499938964844,0.225294753909111,-4618.6689453125,304.1450500488281,0.849432647228241,0.3079138994216919,0.2932073771953583,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4435396790504455,0.050000000745058,0.2363169640302658,291.1226501464844,291.1499938964844,267.8299865722656,266.438232421875,282.7135009765625,293.6069030761719,291.1228332519531,1.0,0.2818202376365661,0.8201836943626404,0.8201836943626404,1.0,1.0,-1.127391338348389,0.4766991436481476,0.6506921648979187,0.2174845337867736,0.0,0.0,0.4433563947677612,70.2929916381836,67.0,1.5485858917236328,-9560.0859375,216.141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.657470703125,306.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.14453125,18000.0,0.0,0.0,0.2641195356845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655949831008911,0.3655999004840851,-4.903880835627206e-06,0.0,0.000268047733698,0.0,0.0,18.02606964111328,0.0,0.0,0.0,0.3267631828784942,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0956093966960907,-2209.93212890625,304.1445617675781,0.6774462461471558,0.1537654399871826,0.1402984410524368,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4435396790504455,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294632047414779,-3461.500244140625,304.14410400390625,0.8534700274467468,0.312548965215683,0.2197626829147339,293.10723876953125,297.1499938964844,293.1499938964844,0.225294753909111,-4618.6689453125,304.1450500488281,0.849432647228241,0.3079138994216919,0.2932073771953583,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4435396790504455,0.050000000745058,0.2363169640302658,291.1226501464844,291.1499938964844,267.8299865722656,266.438232421875,282.7135009765625,293.6069030761719,291.1228332519531,1.0,0.2818202376365661,0.8201836943626404,0.8201836943626404,1.0,1.0,-1.127391338348389,0.4766991436481476,0.6506921648979187,0.2174845337867736,0.0,0.0,0.4433563947677612,70.2929916381836,67.0,1.5485858917236328,-9560.0859375,216.141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.657470703125,306.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.14453125,18000.0,0.0,0.0,0.2641195356845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655949831008911,0.3655999004840851,-4.903880835627206e-06,0.0,0.000268047733698,0.0,0.0,18.02606964111328,0.0,0.0,0.0,0.3267631828784942,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962928980588913,-2222.505615234375,304.1452331542969,0.6807807087898254,0.1547316461801529,0.1411243230104446,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.445299744606018,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2303149551153183,-3471.531005859375,304.1446533203125,0.8565525412559509,0.3135884702205658,0.2204448580741882,293.1082458496094,297.1499938964844,293.1499938964844,0.2260066568851471,-4630.0595703125,304.1455383300781,0.8523547053337097,0.3087944388389587,0.2939926981925964,293.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.445299744606018,0.050000000745058,0.2361375838518142,291.1256103515625,291.1499938964844,267.8099975585937,266.41912841796875,282.69012451171875,293.5806884765625,291.12615966796875,1.0,0.2804918587207794,0.8198300004005432,0.8198300004005432,1.0,1.0,-1.1298842430114746,0.4777400493621826,0.652144193649292,0.218180850148201,0.0,0.0,0.4464540183544159,69.37248992919922,55.0,4.679450988769531,-9617.3994140625,215.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6311340332031,306.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.32421875,18000.0,0.0,0.0,0.2664085626602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370053768157959,0.3700586855411529,-4.9231189223064575e-06,0.0,0.0002703708305489,0.0,0.0,18.354537963867188,0.0,0.0,0.0,0.3280803561210632,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962928980588913,-2222.505615234375,304.1452331542969,0.6807807087898254,0.1547316461801529,0.1411243230104446,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.445299744606018,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2303149551153183,-3471.531005859375,304.1446533203125,0.8565525412559509,0.3135884702205658,0.2204448580741882,293.1082458496094,297.1499938964844,293.1499938964844,0.2260066568851471,-4630.0595703125,304.1455383300781,0.8523547053337097,0.3087944388389587,0.2939926981925964,293.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.445299744606018,0.050000000745058,0.2361375838518142,291.1256103515625,291.1499938964844,267.8099975585937,266.41912841796875,282.69012451171875,293.5806884765625,291.12615966796875,1.0,0.2804918587207794,0.8198300004005432,0.8198300004005432,1.0,1.0,-1.1298842430114746,0.4777400493621826,0.652144193649292,0.218180850148201,0.0,0.0,0.4464540183544159,69.37248992919922,55.0,4.679450988769531,-9617.3994140625,215.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6311340332031,306.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.32421875,18000.0,0.0,0.0,0.2664085626602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370053768157959,0.3700586855411529,-4.9231189223064575e-06,0.0,0.0002703708305489,0.0,0.0,18.354537963867188,0.0,0.0,0.0,0.3280803561210632,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965944454073906,-2228.027587890625,304.1455383300781,0.6850864291191101,0.1552321314811706,0.1415018439292907,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.448689341545105,0.050000000745058,0.0497107878327369,293.0960693359375,297.1499938964844,293.1499938964844,0.2306998372077942,-3476.0400390625,304.1449279785156,0.8612203598022461,0.3141503036022186,0.2207739204168319,293.1086120605469,297.1499938964844,293.1499938964844,0.2263027727603912,-4634.748046875,304.14581298828125,0.856876015663147,0.3092507123947143,0.2943472862243652,293.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.448689341545105,0.050000000745058,0.2358065694570541,291.1282958984375,291.1499938964844,267.79998779296875,266.4096069335937,282.6794128417969,293.56903076171875,291.12890625,1.0,0.2783433198928833,0.8196531534194946,0.8196531534194946,1.0,1.0,-1.1306771039962769,0.4780643284320831,0.6526127457618713,0.2184007614850998,0.0,0.0,0.4476307332515716,67.6174545288086,55.0,6.193675518035889,-9640.7265625,212.1002349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6221008300781,306.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.103515625,18000.0,0.0,0.0,0.2675462067127228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718699514865875,0.3718748986721039,-4.931593593937578e-06,0.0,0.0002715253795031,0.0,0.0,18.491390228271484,0.0,0.0,0.0,0.328628271818161,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968837440013885,-2233.3232421875,304.1458435058594,0.6909043192863464,0.1557440012693405,0.1418661326169967,293.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4535940587520599,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310831397771835,-3480.53759765625,304.1451416015625,0.867729902267456,0.3147394061088562,0.2211041003465652,293.10888671875,297.1499938964844,293.1499938964844,0.2265829592943191,-4639.181640625,304.14605712890625,0.8631985187530518,0.3097182214260101,0.2946875095367431,293.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4535940587520599,0.050000000745058,0.2353575825691223,291.131103515625,291.1499938964844,267.7900085449219,266.40008544921875,282.66925048828125,293.5582580566406,291.1317138671875,1.0,0.2753951549530029,0.8194788098335266,0.8194788098335266,1.0,1.0,-1.131266713142395,0.4783006310462951,0.6529660224914551,0.2185640037059784,0.0,0.0,0.4486096203327179,65.22974395751953,43.0,6.974192142486572,-9660.966796875,207.70074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166687011719,306.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.076171875,18000.0,0.0,0.0,0.26866215467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373385488986969,0.3733904361724853,-4.938885012961691e-06,0.0,0.0002726579550653,0.0,0.0,18.606746673583984,0.0,0.0,0.0,0.3290912806987762,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974401980638504,-2243.5126953125,304.14630126953125,0.7069300413131714,0.1567980945110321,0.1425689160823822,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4678666293621063,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318608164787292,-3489.69091796875,304.1454772949219,0.8863858580589294,0.3159881830215454,0.2217743247747421,293.1092529296875,297.1499938964844,293.1499938964844,0.227117121219635,-4647.6474609375,304.146484375,0.8813952207565308,0.310684323310852,0.2953409850597381,293.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4678666293621063,0.050000000745058,0.2341875582933426,291.13653564453125,291.1499938964844,267.7699890136719,266.38116455078125,282.65008544921875,293.53857421875,291.1371154785156,1.0,0.2675258219242096,0.8191301226615906,0.8191301226615906,1.0,1.0,-1.131998896598816,0.4785796403884887,0.6534192562103271,0.2187647819519043,0.0,0.0,0.4500386118888855,58.99569320678711,31.0,7.41106653213501,-9695.1318359375,195.93495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61798095703125,306.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.22265625,18000.0,0.0,0.0,0.270784854888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756695091724396,0.3756744563579559,-4.950194124830887e-06,0.0,0.0002748121914919,0.0,0.0,18.78242492675781,0.0,0.0,0.0,0.3297954797744751,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974401980638504,-2243.5126953125,304.14630126953125,0.7069300413131714,0.1567980945110321,0.1425689160823822,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4678666293621063,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318608164787292,-3489.69091796875,304.1454772949219,0.8863858580589294,0.3159881830215454,0.2217743247747421,293.1092529296875,297.1499938964844,293.1499938964844,0.227117121219635,-4647.6474609375,304.146484375,0.8813952207565308,0.310684323310852,0.2953409850597381,293.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4678666293621063,0.050000000745058,0.2341875582933426,291.13653564453125,291.1499938964844,267.7699890136719,266.38116455078125,282.65008544921875,293.53857421875,291.1371154785156,1.0,0.2675258219242096,0.8191301226615906,0.8191301226615906,1.0,1.0,-1.131998896598816,0.4785796403884887,0.6534192562103271,0.2187647819519043,0.0,0.0,0.4500386118888855,58.99569320678711,31.0,7.41106653213501,-9695.1318359375,195.93495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61798095703125,306.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.22265625,18000.0,0.0,0.0,0.270784854888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756695091724396,0.3756744563579559,-4.950194124830887e-06,0.0,0.0002748121914919,0.0,0.0,18.78242492675781,0.0,0.0,0.0,0.3297954797744751,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979807898402214,-2253.422119140625,304.1466369628906,0.7275988459587097,0.1578831374645233,0.1432507336139679,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4837181270122528,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326630204916,-3499.16748046875,304.1456298828125,0.913940131664276,0.3173107802867889,0.2224602252244949,293.1094055175781,297.1499938964844,293.1499938964844,0.2276373505592346,-4655.92431640625,304.14678955078125,0.9080213904380798,0.3116853833198547,0.2959751784801483,293.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4837181270122528,0.050000000745058,0.2327605336904525,291.1415405273437,291.1499938964844,267.75,266.3623046875,282.6320495605469,293.5206604003906,291.1420288085937,1.0,0.2575381100177765,0.8187814354896545,0.8187814354896545,1.0,1.0,-1.132327914237976,0.4786843359470367,0.6536436080932617,0.2188508063554763,0.0,0.0,0.4508249759674072,51.38388442993164,25.0,6.895528316497803,-9722.865234375,181.3753356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6358947753906,306.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.671875,18000.0,0.0,0.0,0.2727027237415313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770351409912109,0.3770400881767273,-4.957482360623544e-06,0.0,0.0002767585974652,0.0,0.0,18.88969039916992,0.0,0.0,0.0,0.3302253186702728,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979807898402214,-2253.422119140625,304.1466369628906,0.7275988459587097,0.1578831374645233,0.1432507336139679,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4837181270122528,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326630204916,-3499.16748046875,304.1456298828125,0.913940131664276,0.3173107802867889,0.2224602252244949,293.1094055175781,297.1499938964844,293.1499938964844,0.2276373505592346,-4655.92431640625,304.14678955078125,0.9080213904380798,0.3116853833198547,0.2959751784801483,293.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4837181270122528,0.050000000745058,0.2327605336904525,291.1415405273437,291.1499938964844,267.75,266.3623046875,282.6320495605469,293.5206604003906,291.1420288085937,1.0,0.2575381100177765,0.8187814354896545,0.8187814354896545,1.0,1.0,-1.132327914237976,0.4786843359470367,0.6536436080932617,0.2188508063554763,0.0,0.0,0.4508249759674072,51.38388442993164,25.0,6.895528316497803,-9722.865234375,181.3753356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6358947753906,306.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.671875,18000.0,0.0,0.0,0.2727027237415313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770351409912109,0.3770400881767273,-4.957482360623544e-06,0.0,0.0002767585974652,0.0,0.0,18.88969039916992,0.0,0.0,0.0,0.3302253186702728,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985589325428009,-2264.06005859375,304.14678955078125,0.7501851320266724,0.1589740812778473,0.143966794013977,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4991008937358856,0.050000000745058,0.0487901344895362,293.0970764160156,297.1499938964844,293.1499938964844,0.2335480898618698,-3509.6845703125,304.1455993652344,0.9483749866485596,0.3186632692813873,0.2231936305761337,293.1094665527344,297.1499938964844,293.1499938964844,0.2282195091247558,-4665.2861328125,304.1468811035156,0.9418072700500488,0.3127036988735199,0.2966536283493042,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4991008937358856,0.050000000745058,0.231439396739006,291.1452941894531,291.1499938964844,267.7300109863281,266.34356689453125,282.61431884765625,293.5036315917969,291.14556884765625,1.0,0.2481343001127243,0.8184564709663391,0.8184564709663391,1.0,1.0,-1.1329617500305176,0.4789259135723114,0.6540358066558838,0.219015970826149,0.0,0.0,0.451181411743164,44.34146118164063,25.0,5.017783164978027,-9748.994140625,167.9940948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6689758300781,306.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.2743662595748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776909410953522,0.3776958882808685,-4.961367267242167e-06,0.0,0.0002784468815661,0.0,0.0,18.942636489868164,0.0,0.0,0.0,0.3304392397403717,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985589325428009,-2264.06005859375,304.14678955078125,0.7501851320266724,0.1589740812778473,0.143966794013977,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4991008937358856,0.050000000745058,0.0487901344895362,293.0970764160156,297.1499938964844,293.1499938964844,0.2335480898618698,-3509.6845703125,304.1455993652344,0.9483749866485596,0.3186632692813873,0.2231936305761337,293.1094665527344,297.1499938964844,293.1499938964844,0.2282195091247558,-4665.2861328125,304.1468811035156,0.9418072700500488,0.3127036988735199,0.2966536283493042,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4991008937358856,0.050000000745058,0.231439396739006,291.1452941894531,291.1499938964844,267.7300109863281,266.34356689453125,282.61431884765625,293.5036315917969,291.14556884765625,1.0,0.2481343001127243,0.8184564709663391,0.8184564709663391,1.0,1.0,-1.1329617500305176,0.4789259135723114,0.6540358066558838,0.219015970826149,0.0,0.0,0.451181411743164,44.34146118164063,25.0,5.017783164978027,-9748.994140625,167.9940948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6689758300781,306.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.2743662595748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776909410953522,0.3776958882808685,-4.961367267242167e-06,0.0,0.0002784468815661,0.0,0.0,18.942636489868164,0.0,0.0,0.0,0.3304392397403717,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991962552070617,-2275.83154296875,304.14678955078125,0.7717227339744568,0.1600323319435119,0.1447336375713348,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5133763551712036,0.050000000745058,0.048587005585432,293.0971984863281,297.1499938964844,293.1499938964844,0.2345285415649414,-3521.3876953125,304.1454467773437,0.976054310798645,0.3199803233146667,0.223969280719757,293.10955810546875,297.1499938964844,293.1499938964844,0.2289076447486877,-4676.45751953125,304.1467590332031,0.9700640439987184,0.3137116730213165,0.2974042594432831,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5133763551712036,0.050000000745058,0.2304758429527282,291.1469421386719,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.4866027832031,291.1470031738281,1.0,0.2412725239992141,0.8181315064430237,0.8181315064430237,1.0,1.0,-1.134313464164734,0.4794819355010986,0.6548315286636353,0.2193737030029297,0.0,0.0,0.4514559805393219,39.218074798583984,28.0,2.3764588832855225,-9778.796875,158.50413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71319580078125,306.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.2757622599601745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780859410762787,0.378090888261795,-4.963418177794665e-06,0.0,0.000279863626929,0.0,0.0,18.973575592041016,0.0,0.0,0.0,0.3305650651454925,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991962552070617,-2275.83154296875,304.14678955078125,0.7717227339744568,0.1600323319435119,0.1447336375713348,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5133763551712036,0.050000000745058,0.048587005585432,293.0971984863281,297.1499938964844,293.1499938964844,0.2345285415649414,-3521.3876953125,304.1454467773437,0.976054310798645,0.3199803233146667,0.223969280719757,293.10955810546875,297.1499938964844,293.1499938964844,0.2289076447486877,-4676.45751953125,304.1467590332031,0.9700640439987184,0.3137116730213165,0.2974042594432831,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5133763551712036,0.050000000745058,0.2304758429527282,291.1469421386719,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.4866027832031,291.1470031738281,1.0,0.2412725239992141,0.8181315064430237,0.8181315064430237,1.0,1.0,-1.134313464164734,0.4794819355010986,0.6548315286636353,0.2193737030029297,0.0,0.0,0.4514559805393219,39.218074798583984,28.0,2.3764588832855225,-9778.796875,158.50413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71319580078125,306.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.2757622599601745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780859410762787,0.378090888261795,-4.963418177794665e-06,0.0,0.000279863626929,0.0,0.0,18.973575592041016,0.0,0.0,0.0,0.3305650651454925,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995321795344352,-2282.044921875,304.1467590332031,0.7805426120758057,0.1605405360460281,0.1451308131217956,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.519227147102356,0.050000000745058,0.0485177524387836,293.097412109375,297.1499938964844,293.1499938964844,0.2350417971611023,-3527.521240234375,304.14532470703125,0.9854636788368224,0.3206105232238769,0.2243638187646865,293.1096496582031,297.1499938964844,293.1499938964844,0.2292872816324234,-4682.64208984375,304.14666748046875,0.9798189401626588,0.3142049312591553,0.2978034615516662,293.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.519227147102356,0.050000000745058,0.2301473319530487,291.1470947265625,291.1499938964844,267.70001220703125,266.31573486328125,282.5871887207031,293.4779663085937,291.1470642089844,1.0,0.2390023618936538,0.817969024181366,0.817969024181366,1.0,1.0,-1.1352653503417969,0.4798808693885803,0.6553844809532166,0.2196266055107116,0.0,0.0,0.4516345858573913,37.4785270690918,28.0,1.1689963340759275,-9795.8505859375,155.41632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377319335937,306.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.276366263628006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783071339130401,0.3783121109008789,-4.964322670275578e-06,0.0,0.0002804766409099,0.0,0.0,18.99007797241211,0.0,0.0,0.0,0.3306314945220947,4.0,0.0,1.0
