time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998739749193191,-2288.3681640625,304.146728515625,0.7877063155174255,0.1610323935747146,0.1455311924219131,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5239421129226685,0.050000000745058,0.0484666936099529,293.09771728515625,297.1499938964844,293.1499938964844,0.235560730099678,-3533.7216796875,304.1452331542969,0.9923269152641296,0.3212177157402038,0.2247565537691116,293.1098022460937,297.1499938964844,293.1499938964844,0.2296835482120514,-4689.10302734375,304.14654541015625,0.9869731068611144,0.314688891172409,0.2982126474380493,293.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5239421129226685,0.050000000745058,0.2299051284790039,291.1468811035156,291.1499938964844,267.69000244140625,266.3065490722656,282.57794189453125,293.4692687988281,291.1468200683594,1.0,0.2373493313789367,0.8178028464317322,0.8178028464317322,1.0,1.0,-1.1363563537597656,0.4803403317928314,0.6560160517692566,0.2199169397354126,0.0,0.0,0.4518620371818542,36.20162582397461,31.0,0.1165935397148132,-9814.216796875,153.25674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628479003906,306.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.212890625,18000.0,0.0,0.0,0.2769143581390381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785799443721771,0.3785849213600158,-4.965360403730301e-06,0.0,0.0002810328733175,0.0,0.0,19.01017189025879,0.0,0.0,0.0,0.3307120501995086,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005663648247718,-2301.169189453125,304.14666748046875,0.7970360517501831,0.1619834452867508,0.1463373601436615,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.529780924320221,0.050000000745058,0.0484084822237491,293.0982666015625,297.1499938964844,293.1499938964844,0.2359857559204101,-3538.38330078125,304.146240234375,0.9990000128746032,0.3224258124828338,0.2250086218118667,293.11016845703125,297.1499938964844,293.1499938964844,0.2305029332637787,-4702.45361328125,304.1463317871094,0.9951995611190796,0.3156298398971557,0.299048900604248,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.529780924320221,0.050000000745058,0.2296290099620819,291.14599609375,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521179199219,291.1459655761719,1.0,0.2355731278657913,0.8174705505371094,0.8174705505371094,1.0,1.0,-1.1382551193237305,0.4811341762542724,0.6571208834648132,0.2204244136810302,0.0,0.0,0.452455997467041,34.75566101074219,34.0,-0.6263928413391113,-9851.7509765625,150.98800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125,306.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.2778663039207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793301284313202,0.3793351054191589,-4.968188932252815e-06,0.0,0.0002819989749696,0.0,0.0,19.06540298461914,0.0,0.0,0.0,0.330931693315506,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005663648247718,-2301.169189453125,304.14666748046875,0.7970360517501831,0.1619834452867508,0.1463373601436615,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.529780924320221,0.050000000745058,0.0484084822237491,293.0982666015625,297.1499938964844,293.1499938964844,0.2359857559204101,-3538.38330078125,304.146240234375,0.9990000128746032,0.3224258124828338,0.2250086218118667,293.11016845703125,297.1499938964844,293.1499938964844,0.2305029332637787,-4702.45361328125,304.1463317871094,0.9951995611190796,0.3156298398971557,0.299048900604248,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.529780924320221,0.050000000745058,0.2296290099620819,291.14599609375,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521179199219,291.1459655761719,1.0,0.2355731278657913,0.8174705505371094,0.8174705505371094,1.0,1.0,-1.1382551193237305,0.4811341762542724,0.6571208834648132,0.2204244136810302,0.0,0.0,0.452455997467041,34.75566101074219,34.0,-0.6263928413391113,-9851.7509765625,150.98800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125,306.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.2778663039207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793301284313202,0.3793351054191589,-4.968188932252815e-06,0.0,0.0002819989749696,0.0,0.0,19.06540298461914,0.0,0.0,0.0,0.330931693315506,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012533605098724,-2313.801513671875,304.1466369628906,0.8001177310943604,0.1629137098789215,0.1471672058105468,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5309361815452576,0.050000000745058,0.0483975522220134,293.09478759765625,297.1499938964844,293.1499938964844,0.234795331954956,-3523.6904296875,304.1493225097656,0.9990000128746032,0.3244374394416809,0.2240747809410095,293.1106872558594,297.1499938964844,293.1499938964844,0.2312772423028946,-4714.966796875,304.1462707519531,0.997264802455902,0.3165343105792999,0.2998994588851928,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5309361815452576,0.050000000745058,0.2295771539211273,291.1480712890625,291.1499938964844,267.6499938964844,266.2701721191406,282.54364013671875,293.43829345703125,291.1483154296875,1.0,0.2353669255971908,0.8171381950378418,0.8171381950378418,1.0,1.0,-1.139049768447876,0.4814554154872894,0.6575943231582642,0.2206038981676101,0.0,0.0,0.4526057541370392,34.49019241333008,37.0,2.1162972450256348,-9881.0224609375,150.6993865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608703613281,306.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.2786349058151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798112571239471,0.3798162341117859,-4.970972895534942e-06,0.0,0.0002827789867296,0.0,0.0,19.10420799255371,0.0,0.0,0.0,0.3310810327529907,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012533605098724,-2313.801513671875,304.1466369628906,0.8001177310943604,0.1629137098789215,0.1471672058105468,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5309361815452576,0.050000000745058,0.0483975522220134,293.09478759765625,297.1499938964844,293.1499938964844,0.234795331954956,-3523.6904296875,304.1493225097656,0.9990000128746032,0.3244374394416809,0.2240747809410095,293.1106872558594,297.1499938964844,293.1499938964844,0.2312772423028946,-4714.966796875,304.1462707519531,0.997264802455902,0.3165343105792999,0.2998994588851928,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5309361815452576,0.050000000745058,0.2295771539211273,291.1480712890625,291.1499938964844,267.6499938964844,266.2701721191406,282.54364013671875,293.43829345703125,291.1483154296875,1.0,0.2353669255971908,0.8171381950378418,0.8171381950378418,1.0,1.0,-1.139049768447876,0.4814554154872894,0.6575943231582642,0.2206038981676101,0.0,0.0,0.4526057541370392,34.49019241333008,37.0,2.1162972450256348,-9881.0224609375,150.6993865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608703613281,306.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.2786349058151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798112571239471,0.3798162341117859,-4.970972895534942e-06,0.0,0.0002827789867296,0.0,0.0,19.10420799255371,0.0,0.0,0.0,0.3310810327529907,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019819751381874,-2327.25732421875,304.14654541015625,0.7999020218849182,0.1638228893280029,0.1479986608028412,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5296108722686768,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366235107183456,-3546.158935546875,304.1463623046875,0.9990000128746032,0.32639941573143,0.2255180180072784,293.1112976074219,297.1499938964844,293.1499938964844,0.2321332246065139,-4728.90576171875,304.1460876464844,0.9963838458061218,0.3174077272415161,0.3007387220859527,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5296108722686768,0.050000000745058,0.2296365797519683,291.1461486816406,291.1499938964844,267.6300048828125,266.2522888183594,282.52587890625,293.4233703613281,291.1455383300781,1.0,0.2364364564418792,0.8167964816093445,0.8167964816093445,1.0,1.0,-1.14287269115448,0.4830995500087738,0.6597731709480286,0.2216063290834427,0.0,0.0,0.4531631171703338,34.86257553100586,40.0,-3.669360399246216,-9920.74609375,152.49513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,306.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.2792448103427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801967799663543,0.3802017569541931,-4.97216205985751e-06,0.0,0.0002833979960996,0.0,0.0,19.13174629211425,0.0,0.0,0.0,0.3312014639377594,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019819751381874,-2327.25732421875,304.14654541015625,0.7999020218849182,0.1638228893280029,0.1479986608028412,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5296108722686768,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366235107183456,-3546.158935546875,304.1463623046875,0.9990000128746032,0.32639941573143,0.2255180180072784,293.1112976074219,297.1499938964844,293.1499938964844,0.2321332246065139,-4728.90576171875,304.1460876464844,0.9963838458061218,0.3174077272415161,0.3007387220859527,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5296108722686768,0.050000000745058,0.2296365797519683,291.1461486816406,291.1499938964844,267.6300048828125,266.2522888183594,282.52587890625,293.4233703613281,291.1455383300781,1.0,0.2364364564418792,0.8167964816093445,0.8167964816093445,1.0,1.0,-1.14287269115448,0.4830995500087738,0.6597731709480286,0.2216063290834427,0.0,0.0,0.4531631171703338,34.86257553100586,40.0,-3.669360399246216,-9920.74609375,152.49513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,306.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.2792448103427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801967799663543,0.3802017569541931,-4.97216205985751e-06,0.0,0.0002833979960996,0.0,0.0,19.13174629211425,0.0,0.0,0.0,0.3312014639377594,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027627810835838,-2341.73193359375,304.1463928222656,0.7970113158226013,0.1647246330976486,0.148839458823204,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5263017416000366,0.050000000745058,0.048442468047142,293.0965270996094,297.1499938964844,293.1499938964844,0.2407069951295852,-3595.816162109375,304.14080810546875,0.9990000128746032,0.3269733190536499,0.2286382615566253,293.1117858886719,297.1499938964844,293.1499938964844,0.2331095337867736,-4744.8994140625,304.145751953125,0.993048369884491,0.3182894289493561,0.3015983700752258,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5263017416000366,0.050000000745058,0.2297902256250381,291.1390380859375,291.1499938964844,267.6099853515625,266.234619140625,282.5047302246094,293.40386962890625,291.1382141113281,1.0,0.2385240644216537,0.8164547085762024,0.8164547085762024,1.0,1.0,-1.148903727531433,0.4857079684734344,0.6631957292556763,0.2232176512479782,0.0,0.0,0.4550755620002746,35.77052307128906,43.0,-8.748984336853027,-9984.40625,155.97280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393005371094,306.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.2798172235488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822655379772186,0.3822705149650574,-4.9784644033934455e-06,0.0,0.0002839789085555,0.0,0.0,19.279586791992188,0.0,0.0,0.0,0.3317908942699432,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027627810835838,-2341.73193359375,304.1463928222656,0.7970113158226013,0.1647246330976486,0.148839458823204,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5263017416000366,0.050000000745058,0.048442468047142,293.0965270996094,297.1499938964844,293.1499938964844,0.2407069951295852,-3595.816162109375,304.14080810546875,0.9990000128746032,0.3269733190536499,0.2286382615566253,293.1117858886719,297.1499938964844,293.1499938964844,0.2331095337867736,-4744.8994140625,304.145751953125,0.993048369884491,0.3182894289493561,0.3015983700752258,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5263017416000366,0.050000000745058,0.2297902256250381,291.1390380859375,291.1499938964844,267.6099853515625,266.234619140625,282.5047302246094,293.40386962890625,291.1382141113281,1.0,0.2385240644216537,0.8164547085762024,0.8164547085762024,1.0,1.0,-1.148903727531433,0.4857079684734344,0.6631957292556763,0.2232176512479782,0.0,0.0,0.4550755620002746,35.77052307128906,43.0,-8.748984336853027,-9984.40625,155.97280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393005371094,306.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.2798172235488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822655379772186,0.3822705149650574,-4.9784644033934455e-06,0.0,0.0002839789085555,0.0,0.0,19.279586791992188,0.0,0.0,0.0,0.3317908942699432,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031584963202476,-2349.046630859375,304.1463317871094,0.7939338684082031,0.1651768386363983,0.1492722779512405,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5234572887420654,0.050000000745058,0.0484716705977916,293.10040283203125,297.1499938964844,293.1499938964844,0.2411856949329376,-3601.46484375,304.14166259765625,0.996344804763794,0.3268928825855255,0.2289427816867828,293.1119689941406,297.1499938964844,293.1499938964844,0.2336020916700363,-4752.9384765625,304.1456298828125,0.9897517561912536,0.3187353610992431,0.3020457923412323,293.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5234572887420654,0.050000000745058,0.2299287319183349,291.13592529296875,291.1499938964844,267.6000061035156,266.22589111328125,282.4945068359375,293.3939208984375,291.1355895996094,1.0,0.2398318499326706,0.8162838220596313,0.8162838220596313,1.0,1.0,-1.1504987478256226,0.4863897264003753,0.6641090512275696,0.223640888929367,0.0,0.0,0.4563412368297577,36.53340530395508,43.0,-7.027862071990967,-10014.8408203125,157.92599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,306.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.296875,18000.0,0.0,0.0,0.2801311612129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839093744754791,0.3839143514633178,-4.984413862985093e-06,0.0,0.0002842975372914,0.0,0.0,19.4007625579834,0.0,0.0,0.0,0.3322678506374359,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035327836871147,-2355.912353515625,304.14630126953125,0.7903728485107422,0.1656260043382644,0.1497091054916381,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5202986001968384,0.050000000745058,0.0485056899487972,293.1031188964844,297.1499938964844,293.1499938964844,0.2412899881601333,-3602.353515625,304.1429748535156,0.9923624992370604,0.3269829750061035,0.2289734631776809,293.1121520996094,297.1499938964844,293.1499938964844,0.2340429574251175,-4760.05615234375,304.1456298828125,0.9858269095420836,0.3191796243190765,0.3024990856647491,293.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5202986001968384,0.050000000745058,0.2300901114940643,291.1356506347656,291.1499938964844,267.5899963378906,266.2171936035156,282.4850158691406,293.3851318359375,291.1358337402344,1.0,0.2412741929292678,0.81609046459198,0.81609046459198,1.0,1.0,-1.1518465280532837,0.4869670569896698,0.6648794412612915,0.2239789515733719,0.0,0.0,0.4573373198509216,37.41427230834961,46.0,-3.0246591567993164,-10042.3486328125,160.03903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,306.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7734375,18000.0,0.0,0.0,0.2804671823978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855066895484924,0.3855116665363312,-4.991295554646058e-06,0.0,0.000284638517769,0.0,0.0,19.522743225097656,0.0,0.0,0.0,0.3327416777610779,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1042800098657608,-2369.59716796875,304.14630126953125,0.7826405167579651,0.1665179133415222,0.1505842208862304,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5137004256248474,0.050000000745058,0.0485828444361686,293.1065673828125,297.1499938964844,293.1499938964844,0.2417819797992706,-3607.839111328125,304.1444396972656,0.9834380149841307,0.3274664580821991,0.2293045818805694,293.112548828125,297.1499938964844,293.1499938964844,0.2349201142787933,-4774.203125,304.1456298828125,0.9767482876777648,0.3200623095035553,0.3034089207649231,293.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5137004256248474,0.050000000745058,0.2304560840129852,291.1361083984375,291.1499938964844,267.57000732421875,266.2000427246094,282.4670715332031,293.36962890625,291.1360168457031,1.0,0.2445055991411209,0.8157037496566772,0.8157037496566772,1.0,1.0,-1.154918193817139,0.4882883727550506,0.6666297912597656,0.2247518450021743,0.0,0.0,0.4591287970542907,39.41210174560547,49.0,-1.2336835861206057,-10089.265625,164.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.896484375,18000.0,0.0,0.0,0.2811979651451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880821764469147,0.3880871832370758,-5.003363639843883e-06,0.0,0.0002853801997844,0.0,0.0,19.723711013793945,0.0,0.0,0.0,0.3335364460945129,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042800098657608,-2369.59716796875,304.14630126953125,0.7826405167579651,0.1665179133415222,0.1505842208862304,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5137004256248474,0.050000000745058,0.0485828444361686,293.1065673828125,297.1499938964844,293.1499938964844,0.2417819797992706,-3607.839111328125,304.1444396972656,0.9834380149841307,0.3274664580821991,0.2293045818805694,293.112548828125,297.1499938964844,293.1499938964844,0.2349201142787933,-4774.203125,304.1456298828125,0.9767482876777648,0.3200623095035553,0.3034089207649231,293.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5137004256248474,0.050000000745058,0.2304560840129852,291.1361083984375,291.1499938964844,267.57000732421875,266.2000427246094,282.4670715332031,293.36962890625,291.1360168457031,1.0,0.2445055991411209,0.8157037496566772,0.8157037496566772,1.0,1.0,-1.154918193817139,0.4882883727550506,0.6666297912597656,0.2247518450021743,0.0,0.0,0.4591287970542907,39.41210174560547,49.0,-1.2336835861206057,-10089.265625,164.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.896484375,18000.0,0.0,0.0,0.2811979651451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880821764469147,0.3880871832370758,-5.003363639843883e-06,0.0,0.0002853801997844,0.0,0.0,19.723711013793945,0.0,0.0,0.0,0.3335364460945129,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745262384414673,0.0,0.1514666527509689,293.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.5070480108261108,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732842445373536,0.0,0.2297877371311187,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663190245628356,0.0,0.3043258786201477,293.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.5070480108261108,0.0,0.2308711111545562,291.13494873046875,294.1499938964844,267.54998779296875,266.18316650390625,282.4497375488281,293.35552978515625,291.1348571777344,0.0,0.0,0.8153170347213745,0.8153170347213745,1.0,1.0,-1.1582610607147217,0.4897318184375763,0.668529212474823,0.2255904525518417,0.0,0.0,0.0,41.67570114135742,60.0,-1.4000132083892822,-10137.2412109375,170.30226135253906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,306.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909329175949096,0.3909379243850708,-5.015599526814185e-06,0.0,0.0,0.0,0.0,19.943490982055664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745262384414673,0.0,0.1514666527509689,293.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.5070480108261108,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732842445373536,0.0,0.2297877371311187,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663190245628356,0.0,0.3043258786201477,293.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.5070480108261108,0.0,0.2308711111545562,291.13494873046875,294.1499938964844,267.54998779296875,266.18316650390625,282.4497375488281,293.35552978515625,291.1348571777344,0.0,0.0,0.8153170347213745,0.8153170347213745,1.0,1.0,-1.1582610607147217,0.4897318184375763,0.668529212474823,0.2255904525518417,0.0,0.0,0.0,41.67570114135742,60.0,-1.4000132083892822,-10137.2412109375,170.30226135253906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,306.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909329175949096,0.3909379243850708,-5.015599526814185e-06,0.0,0.0,0.0,0.0,19.943490982055664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0006741712568327,293.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.000305463123368,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,0.0009337368537671,292.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,0.0012394374934956,292.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0014489856548607,291.2343444824219,294.1499938964844,267.5289001464844,266.16552734375,275.48260498046875,273.9222106933594,291.1357727050781,0.0,0.0,0.4429530799388885,0.4429530799388885,1.0,1.0,-0.0055229561403393,0.0256292633712291,-0.0201063062995672,-0.1002816334366798,0.0,0.0,0.0,-0.0418761260807514,60.0,-457.0346984863281,-0.0,-2.0792615487152943e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.259536406292996e-18,-7.262542380639014e-18,3.0059228491778097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0006741712568327,293.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.000305463123368,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,0.0009337368537671,292.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,0.0012394374934956,292.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0014489856548607,291.2343444824219,294.1499938964844,267.5289001464844,266.16552734375,275.48260498046875,273.9222106933594,291.1357727050781,0.0,0.0,0.4429530799388885,0.4429530799388885,1.0,1.0,-0.0055229561403393,0.0256292633712291,-0.0201063062995672,-0.1002816334366798,0.0,0.0,0.0,-0.0418761260807514,60.0,-457.0346984863281,-0.0,-2.0792615487152943e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.259536406292996e-18,-7.262542380639014e-18,3.0059228491778097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0001444814988644,293.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,0.000140110758366,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2368469238281,0.0,0.0,0.0001245534513145,292.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2612609863281,0.0,0.0,0.0001678985718172,292.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0006646250840276,291.2337951660156,294.1499938964844,267.5175476074219,266.15606689453125,275.3052673339844,269.6514892578125,291.1302490234375,0.0,0.0,0.2364020198583603,0.2364020198583603,1.0,1.0,-0.0014900289243087,0.0069125769659876,-0.0054225479252636,-0.1187104359269142,0.0,0.0,0.0,-0.0271867383271455,60.0,-195.89987182617188,-0.0,-1.5138101616685162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1655378410310846e-20,2.441634573629948e-20,-2.7609669220918336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.000128503277665,293.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0001351204991806,291.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275085449219,0.0,0.0,0.0001001471246127,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,0.0001355789718218,292.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0006409534835256,291.2334899902344,294.1499938964844,267.5057067871094,266.1462097167969,275.20849609375,268.2160949707031,291.1258544921875,0.0,0.0,0.0320339426398277,0.0320339426398277,1.0,1.0,-0.001367381424643,7.045344318612479e-06,0.0013603359693661,-0.125724658370018,0.0,0.0,0.0,-0.0289662033319473,60.0,-85.56600189208984,-0.0,-1.2767344514941217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.965974768494267e-21,7.498266236996752e-21,-2.5322912665540936e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001282848097616,293.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0001350830279989,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,9.9782322649844e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427978515625,0.0,0.0,0.0001350968523183,292.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0006407757173292,291.2331848144531,294.1499938964844,267.49334716796875,266.1359558105469,275.1148986816406,267.7345275878906,291.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668853789567,4.87689533201774e-08,0.0013668366009369,-0.1258652657270431,0.0,0.0,0.0,-0.0289895273745059,60.0,-45.10148620605469,-0.0,-1.2738671273382354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93256240708145e-21,7.531691119209857e-21,-2.5991291160251905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,0.0001283192250411,293.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0001351237151538,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,9.980461618397384e-05,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,0.000135127294925,292.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0006409687339328,291.2328491210937,294.1499938964844,267.4804992675781,266.1252746582031,275.02227783203125,267.56756591796875,291.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672700151801,4.881933435285647e-08,0.0013672211207449,-0.1259940266609192,0.0,0.0,0.0,-0.0290142185986042,60.0,-30.43323135375977,-0.0,-1.2745837807415228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9317800590118624e-21,7.532471447795527e-21,-2.600691186835273e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001283955207327,293.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001352042309008,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19317626953125,0.0,0.0,9.986381337512285e-05,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.216552734375,0.0,0.0,0.000135207461426,292.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.000641350634396,291.2322082519531,294.1499938964844,267.4533996582031,266.10284423828125,274.8398132324219,267.4737243652344,291.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.199237823486328,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931755421308071e-21,7.532492450428268e-21,-2.600737433016981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001283955207327,293.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001352042309008,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19317626953125,0.0,0.0,9.986381337512285e-05,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.216552734375,0.0,0.0,0.000135207461426,292.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.000641350634396,291.2322082519531,294.1499938964844,267.4533996582031,266.10284423828125,274.8398132324219,267.4737243652344,291.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.199237823486328,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931755421308071e-21,7.532492450428268e-21,-2.600737433016981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0001284660538658,293.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.00013527853298,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,9.991865226766096e-05,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993408203125,0.0,0.0,0.0001352817052975,292.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0006417031399905,291.23150634765625,294.1499938964844,267.4245300292969,266.0790100097656,274.6610107421875,267.4383850097656,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.272241592407227,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0001284660538658,293.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.00013527853298,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,9.991865226766096e-05,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993408203125,0.0,0.0,0.0001352817052975,292.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0006417031399905,291.23150634765625,294.1499938964844,267.4245300292969,266.0790100097656,274.6610107421875,267.4383850097656,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.272241592407227,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,0.0001285310572711,293.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001353470288449,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,9.996920562116428e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,0.0001353501575067,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0006420280551537,291.23077392578125,294.1499938964844,267.3940124511719,266.0538024902344,274.4857177734375,267.40777587890625,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.170068740844727,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,0.0001285310572711,293.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001353470288449,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,9.996920562116428e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,0.0001353501575067,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0006420280551537,291.23077392578125,294.1499938964844,267.3940124511719,266.0538024902344,274.4857177734375,267.40777587890625,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.170068740844727,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,0.0001285903708776,293.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.0001354095147689,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,0.0001000153206405,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.000135412599775,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0006423244485631,291.22998046875,294.1499938964844,267.3619079589844,266.0273742675781,274.3138122558594,267.37628173828125,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176246643066406,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,0.0001285903708776,293.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.0001354095147689,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,0.0001000153206405,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.000135412599775,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0006423244485631,291.22998046875,294.1499938964844,267.3619079589844,266.0273742675781,274.3138122558594,267.37628173828125,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176246643066406,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124755859375,0.0,0.0,0.000128617597511,293.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,0.0001354382256977,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353759765625,0.0,0.0,0.0001000365009531,291.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573791503906,0.0,0.0,0.000135441267048,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.000642460596282,291.22955322265625,294.1499938964844,267.3453063964844,266.01373291015625,274.2290954589844,267.3599853515625,291.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.185623168945312,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,0.0001286430924665,293.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0001354650739813,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273498535156,0.0,0.0,0.0001000563206616,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001354681007796,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0006425880128517,291.2291259765625,294.1499938964844,267.328369140625,265.9997863769531,274.14520263671875,267.3433532714844,291.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19580078125,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.0001286884798901,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001355129206785,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,0.000100091616332,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,0.0001355158892692,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.000642814906314,291.2282409667969,294.1499938964844,267.2934875488281,265.9711608886719,273.9797668457031,267.3090515136719,291.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21646308898925,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.0001286884798901,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001355129206785,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,0.000100091616332,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,0.0001355158892692,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.000642814906314,291.2282409667969,294.1499938964844,267.2934875488281,265.9711608886719,273.9797668457031,267.3090515136719,291.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21646308898925,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,0.0001287259510718,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001355524145765,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,0.0001001207492663,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,0.0001355553395114,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0006430022767744,291.2272644042969,294.1499938964844,267.2574157714844,265.9415588378906,273.81744384765625,267.2734680175781,290.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23670196533203,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,0.0001287259510718,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001355524145765,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,0.0001001207492663,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,0.0001355553395114,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0006430022767744,291.2272644042969,294.1499938964844,267.2574157714844,265.9415588378906,273.81744384765625,267.2734680175781,290.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23670196533203,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
