time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,0.0001282352313864,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001350367674604,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,9.973879787139596e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,0.0001350382372038,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0006405562744475,291.0864562988281,294.1499938964844,265.7166748046875,264.8022155761719,269.1587829589844,265.7331848144531,290.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88713264465332,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,0.0001282352313864,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001350367674604,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,9.973879787139596e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,0.0001350382372038,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0006405562744475,291.0864562988281,294.1499938964844,265.7166748046875,264.8022155761719,269.1587829589844,265.7331848144531,290.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88713264465332,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,0.0001282588782487,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001350616803392,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,9.9757184216287e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560302734375,0.0,0.0,0.0001350631209788,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0006406744359992,291.0800170898437,294.1499938964844,265.67999267578125,264.7757873535156,269.0753173828125,265.6965026855469,290.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91058921813965,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,0.0001282588782487,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001350616803392,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,9.9757184216287e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560302734375,0.0,0.0,0.0001350631209788,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0006406744359992,291.0800170898437,294.1499938964844,265.67999267578125,264.7757873535156,269.0753173828125,265.6965026855469,290.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91058921813965,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,0.000128275991301,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001350797101622,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330505371094,0.0,0.0,9.977048466680571e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,0.0001350811362499,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0006407600012607,291.0734558105469,294.1499938964844,265.6433410644531,264.7484436035156,268.9929504394531,265.6598205566406,290.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93299102783203,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,0.000128275991301,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001350797101622,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330505371094,0.0,0.0,9.977048466680571e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,0.0001350811362499,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0006407600012607,291.0734558105469,294.1499938964844,265.6433410644531,264.7484436035156,268.9929504394531,265.6598205566406,290.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93299102783203,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,0.0001282817829633,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001350858365185,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,9.977499576052652e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370178222656,0.0,0.0,0.0001350872480543,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0006407890468835,291.07012939453125,294.1499938964844,265.625,264.7344055175781,268.95220947265625,265.6414794921875,290.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.94371795654297,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0001282855228055,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001350897655356,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,9.977789159165697e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0001350911625195,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0006408077315427,291.0667419433594,294.1499938964844,265.6066589355469,264.7200927734375,268.9117431640625,265.6231384277344,290.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.9541072845459,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,0.0001282867597183,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001350910897599,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,9.977885201806204e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0001350924721919,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0006408140179701,291.05987548828125,294.1499938964844,265.57000732421875,264.690673828125,268.8316345214844,265.58648681640625,290.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97386360168457,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,0.0001282867597183,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001350910897599,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,9.977885201806204e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0001350924721919,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0006408140179701,291.05987548828125,294.1499938964844,265.57000732421875,264.690673828125,268.8316345214844,265.58648681640625,290.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97386360168457,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84051513671875,0.0,0.0,0.0001282784942304,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001350824168184,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,9.97724273474887e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0001350837555946,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0006407728069461,291.0528869628906,294.1499938964844,265.5333251953125,264.6600646972656,268.75250244140625,265.5498046875,290.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99207305908203,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84051513671875,0.0,0.0,0.0001282784942304,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001350824168184,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,9.97724273474887e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0001350837555946,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0006407728069461,291.0528869628906,294.1499938964844,265.5333251953125,264.6600646972656,268.75250244140625,265.5498046875,290.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99207305908203,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,0.0001282597513636,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001350626844214,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,9.975783905247226e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0001350640086457,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0006406792672351,291.0457763671875,294.1499938964844,265.4966735839844,264.6282043457031,268.6744384765625,265.5131530761719,290.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.00847244262696,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,0.0001282597513636,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001350626844214,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,9.975783905247226e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0001350640086457,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0006406792672351,291.0457763671875,294.1499938964844,265.4966735839844,264.6282043457031,268.6744384765625,265.5131530761719,290.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.00847244262696,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,0.0001282294251723,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001350307720713,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,9.973425039788708e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,0.0001350320817437,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.000640527869109,291.0385437011719,294.1499938964844,265.4599914550781,264.594970703125,268.5973815917969,265.4765014648437,290.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02289390563965,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,0.0001282294251723,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001350307720713,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,9.973425039788708e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,0.0001350320817437,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.000640527869109,291.0385437011719,294.1499938964844,265.4599914550781,264.594970703125,268.5973815917969,265.4765014648437,290.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02289390563965,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,0.0001282094890484,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001350097882095,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642944335937,0.0,0.0,9.971873805625364e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736633300781,0.0,0.0,0.00013501108333,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0006404282758012,291.03485107421875,294.1499938964844,265.4416809082031,264.57781982421875,268.5592346191406,265.4581604003906,290.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678622022180213e-08,0.0013660185504704,-0.1256340146064758,0.0,0.0,0.0,-0.0289445146918296,60.0,-23.029266357421875,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001281863223994,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001349854137515,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580383300781,0.0,0.0,9.970072278520092e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46734619140625,0.0,0.0,0.0001349866943201,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0006403126753866,291.0311584472656,294.1499938964844,265.42333984375,264.5603332519531,268.5213317871094,265.4398498535156,290.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.86497313545442e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301946759223,60.0,-23.035097122192383,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0001281291770283,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.000134925241582,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,9.965626668417826e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,0.0001349264930468,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0006400272250175,291.0236511230469,294.1499938964844,265.3866577148437,264.5241394042969,268.4462585449219,265.4031982421875,290.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04493904113769,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0001281291770283,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.000134925241582,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,9.965626668417826e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,0.0001349264930468,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0006400272250175,291.0236511230469,294.1499938964844,265.3866577148437,264.5241394042969,268.4462585449219,265.4031982421875,290.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04493904113769,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497863769531,0.0,0.0,0.0001280565193155,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001348487421637,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,9.95997543213889e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0001348499790765,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0006396643584594,291.0160217285156,294.1499938964844,265.3500061035156,264.4863586425781,268.37213134765625,265.3665466308594,290.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.8487830639487584e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499370217323,60.0,-23.052085876464844,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497863769531,0.0,0.0,0.0001280565193155,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001348487421637,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,9.95997543213889e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0001348499790765,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0006396643584594,291.0160217285156,294.1499938964844,265.3500061035156,264.4863586425781,268.37213134765625,265.3665466308594,290.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.8487830639487584e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499370217323,60.0,-23.052085876464844,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,0.0001279488351428,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001347353681921,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205627441406,0.0,0.0,9.951599349733442e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,0.0001347365760011,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0006391265778802,291.0082702636719,294.1499938964844,265.3133239746094,264.44775390625,268.2989501953125,265.3299255371094,290.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05497932434082,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,0.0001279488351428,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001347353681921,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205627441406,0.0,0.0,9.951599349733442e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,0.0001347365760011,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0006391265778802,291.0082702636719,294.1499938964844,265.3133239746094,264.44775390625,268.2989501953125,265.3299255371094,290.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05497932434082,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142028808594,0.0,0.0,0.0001277888077311,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001345668715657,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,9.939152369042858e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,0.0001345680648228,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0006383272702805,291.0004272460937,294.1499938964844,265.27667236328125,264.4091491699219,268.2267150878906,265.2933349609375,290.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.049779891967773,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142028808594,0.0,0.0,0.0001277888077311,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001345668715657,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,9.939152369042858e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,0.0001345680648228,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0006383272702805,291.0004272460937,294.1499938964844,265.27667236328125,264.4091491699219,268.2267150878906,265.2933349609375,290.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.049779891967773,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0001276896800845,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001344624906778,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018249511719,0.0,0.0,9.93144276435487e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.0001344636693829,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0006378321559168,290.9964599609375,294.1499938964844,265.2583312988281,264.3898620605469,268.19097900390625,265.2750244140625,290.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605274725705,4.8030457833192486e-08,0.0013604793930426,-0.1239737272262573,0.0,0.0,0.0,-0.0286232084035873,60.0,-23.04365539550781,-0.0,-1.2620422751297158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,0.0001275777758564,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001343446638202,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,9.922738536261022e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0001343458279734,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0006372732459567,290.992431640625,294.1499938964844,265.239990234375,264.3705749511719,268.1554870605469,265.2567443847656,290.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359335030429,4.7890942767026e-08,0.0013592871837317,-0.1236162185668945,0.0,0.0,0.0,-0.0285540483891963,60.0,-23.0351619720459,-0.0,-1.2598307819189358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.0001273193192901,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001340725139016,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,9.902636520564556e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0001340736635029,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0006359822582453,290.984375,294.1499938964844,265.2033386230469,264.3320007324219,268.0851745605469,265.2201843261719,290.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.01220893859864,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.0001273193192901,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001340725139016,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,9.902636520564556e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0001340736635029,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0006359822582453,290.984375,294.1499938964844,265.2033386230469,264.3320007324219,268.0851745605469,265.2201843261719,290.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.01220893859864,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,0.0001270127104362,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001337496505584,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,9.878788114292548e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,0.0001337507710559,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.000634450756479,290.9761962890625,294.1499938964844,265.1666564941406,264.29345703125,268.0158386230469,265.1836242675781,289.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.980154037475582,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,0.0001270127104362,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001337496505584,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,9.878788114292548e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,0.0001337507710559,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.000634450756479,290.9761962890625,294.1499938964844,265.1666564941406,264.29345703125,268.0158386230469,265.1836242675781,289.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.980154037475582,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,0.0001266599720111,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0001333782129222,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,9.851351933320984e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,0.0001333793188678,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0006326888105832,290.9678955078125,294.1499938964844,265.1300048828125,264.2549133300781,267.9474182128906,265.1471252441406,289.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.939537048339844,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,0.0001266599720111,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0001333782129222,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,9.851351933320984e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,0.0001333793188678,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0006326888105832,290.9678955078125,294.1499938964844,265.1300048828125,264.2549133300781,267.9474182128906,265.1471252441406,289.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.939537048339844,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62713623046875,0.0,0.0,0.0001262628502445,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001329600490862,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.820464765653014e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0001329611259279,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0006307052099145,290.95953369140625,294.1499938964844,265.09332275390625,264.2164001464844,267.8800048828125,265.1106262207031,289.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.890623092651367,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62713623046875,0.0,0.0,0.0001262628502445,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001329600490862,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.820464765653014e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0001329611259279,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0006307052099145,290.95953369140625,294.1499938964844,265.09332275390625,264.2164001464844,267.8800048828125,265.1106262207031,289.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.890623092651367,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0001260483113583,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001327341306023,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,9.803778084460646e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,0.000132735207444,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0006296336068771,290.955322265625,294.1499938964844,265.07501220703125,264.1971435546875,267.8466491699219,265.0923767089844,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.598428660074205e-08,0.0013429918326437,-0.1187259778380394,0.0,0.0,0.0,-0.0276088770478963,60.0,-22.86306571960449,-0.0,-1.229802251145884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0001258238626178,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001324977783951,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,9.786320879356936e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,0.000132498840685,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0006285124109126,290.9510803222656,294.1499938964844,265.0566711425781,264.1778869628906,267.81353759765625,265.0741577148437,289.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.833663940429688,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.000125346618006,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0001319952425546,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,9.749201853992416e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0001319962757406,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0006261285743676,290.9425354003906,294.1499938964844,265.0199890136719,264.1393737792969,267.7479858398437,265.0377197265625,289.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.76947975158692,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
