time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.000125346618006,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0001319952425546,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,9.749201853992416e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0001319962757406,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0006261285743676,290.9425354003906,294.1499938964844,265.0199890136719,264.1393737792969,267.7479858398437,265.0377197265625,289.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.76947975158692,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,0.0001248359621968,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001314575056312,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,9.709483128972352e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,0.0001314585242653,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.000623577798251,290.9339294433594,294.1499938964844,264.9833374023437,264.10089111328125,267.6833801269531,265.00128173828125,289.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.698558807373047,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,0.0001248359621968,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001314575056312,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,9.709483128972352e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,0.0001314585242653,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.000623577798251,290.9339294433594,294.1499938964844,264.9833374023437,264.10089111328125,267.6833801269531,265.00128173828125,289.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.698558807373047,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0001244074665009,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0001310062943957,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29901123046875,0.0,0.0,9.676155605120584e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,0.0001310072984779,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0006214374443516,290.927001953125,294.1499938964844,264.9540100097656,264.07012939453125,267.6323547363281,264.97216796875,289.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.637619018554688,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0001242980360984,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001308910723309,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,9.667644189903513e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001308920618612,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,0.0006208908744156,290.9252319335937,294.1499938964844,264.9466552734375,264.0624389648437,267.61968994140625,264.9648742675781,289.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.621919631958008,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,0.000123740217532,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001303036551689,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.624257654650135e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916564941406,0.0,0.0,0.0001303046301472,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0006181044736877,290.91650390625,294.1499938964844,264.9100036621094,264.02398681640625,267.556884765625,264.9284973144531,289.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54077911376953,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,0.000123740217532,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001303036551689,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.624257654650135e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916564941406,0.0,0.0,0.0001303046301472,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0006181044736877,290.91650390625,294.1499938964844,264.9100036621094,264.02398681640625,267.556884765625,264.9284973144531,289.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54077911376953,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,0.0001234563533216,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0001300047588301,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,9.60217948886566e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0001300057192565,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0006166865932755,290.9120788574219,294.1499938964844,264.89166259765625,264.0047607421875,267.5258483886719,264.9103088378906,289.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153769541531,-0.1104205995798111,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.498918533325195,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,0.0001231706846738,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0001297039416385,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,9.579960897099228e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,0.0001297049020649,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0006152596324682,290.9076843261719,294.1499938964844,264.8733215332031,263.98553466796875,267.4950256347656,264.8921203613281,289.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.45649147033692,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001225968007929,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001290996297029,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,9.535325079923496e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,0.0001291005610255,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.0006123930215835,290.8988037109375,294.1499938964844,264.836669921875,263.9471130371094,267.4339904785156,264.85577392578125,289.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.370635986328125,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001225968007929,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001290996297029,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,9.535325079923496e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,0.0001291005610255,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.0006123930215835,290.8988037109375,294.1499938964844,264.836669921875,263.9471130371094,267.4339904785156,264.85577392578125,289.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.370635986328125,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942626953125,0.0,0.0,0.0001220174090121,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001284895115531,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,9.490259981248528e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001284904283238,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0006094989366829,290.8898620605469,294.1499938964844,264.79998779296875,263.90869140625,267.3738098144531,264.8194580078125,289.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977246265648e-08,0.0013000463368371,-0.1058003604412078,0.0,0.0,0.0,-0.0251180995255708,60.0,-22.283676147460938,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942626953125,0.0,0.0,0.0001220174090121,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001284895115531,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,9.490259981248528e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001284904283238,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0006094989366829,290.8898620605469,294.1499938964844,264.79998779296875,263.90869140625,267.3738098144531,264.8194580078125,289.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977246265648e-08,0.0013000463368371,-0.1058003604412078,0.0,0.0,0.0,-0.0251180995255708,60.0,-22.283676147460938,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,0.0001214236835949,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001278643030673,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.44408166105859e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,0.000127865205286,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,0.0006065331981517,290.880859375,294.1499938964844,264.7633361816406,263.8702697753906,267.314453125,264.7831420898437,289.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19487190246582,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,0.0001214236835949,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001278643030673,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.44408166105859e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,0.000127865205286,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,0.0006065331981517,290.880859375,294.1499938964844,264.7633361816406,263.8702697753906,267.314453125,264.7831420898437,289.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19487190246582,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,0.0001208088287967,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.000127216844703,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,9.396258974447846e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001272177323698,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0006034619291312,290.871826171875,294.1499938964844,264.7266540527344,263.8318786621094,267.2558898925781,264.746826171875,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.102563858032227,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,0.0001208088287967,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.000127216844703,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,9.396258974447846e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001272177323698,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0006034619291312,290.871826171875,294.1499938964844,264.7266540527344,263.8318786621094,267.2558898925781,264.746826171875,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.102563858032227,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,0.0001204947111546,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0001268860796699,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.37182776397094e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,0.0001268869527848,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0006018929416313,290.8672790527344,294.1499938964844,264.7083435058594,263.81268310546875,267.2269287109375,264.72869873046875,289.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906186307744974e-08,0.0012838237453252,-0.1009042486548423,0.0,0.0,0.0,-0.0241772551089525,60.0,-22.05499267578125,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,0.0001201773266075,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0001265518658328,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.34714189497754e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0001265527243958,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.000600307539571,290.8627319335937,294.1499938964844,264.69000244140625,263.79351806640625,267.1981506347656,264.7105712890625,289.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.006668090820312,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,0.0001195366858155,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001258772535948,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.297313954448327e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001258780830539,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.000597107456997,290.85357666015625,294.1499938964844,264.6533203125,263.7551574707031,267.14117431640625,264.67431640625,289.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.90830039978028,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,0.0001195366858155,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001258772535948,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.297313954448327e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001258780830539,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.000597107456997,290.85357666015625,294.1499938964844,264.6533203125,263.7551574707031,267.14117431640625,264.67431640625,289.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.90830039978028,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0001188962705782,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001252028741873,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.247503476217388e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001252037036465,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0005939085385762,290.8443908691406,294.1499938964844,264.6166687011719,263.716796875,267.0849609375,264.6381225585937,289.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.808837890625,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0001188962705782,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001252028741873,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.247503476217388e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001252037036465,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0005939085385762,290.8443908691406,294.1499938964844,264.6166687011719,263.716796875,267.0849609375,264.6381225585937,289.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.808837890625,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.0001182664636871,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0001245396706508,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.1985180915799e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001245404855581,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0005907625891268,290.8351745605469,294.1499938964844,264.5799865722656,263.678466796875,267.0294494628906,264.6018981933594,289.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71009635925293,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.0001182664636871,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0001245396706508,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.1985180915799e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001245404855581,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0005907625891268,290.8351745605469,294.1499938964844,264.5799865722656,263.678466796875,267.0294494628906,264.6018981933594,289.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71009635925293,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,0.0001176579025923,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.000123898833408,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.151185804512352e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001238996337633,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0005877227522432,290.825927734375,294.1499938964844,264.5433349609375,263.64013671875,266.97467041015625,264.5657043457031,289.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61400985717773,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,0.0001176579025923,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.000123898833408,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.151185804512352e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001238996337633,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0005877227522432,290.825927734375,294.1499938964844,264.5433349609375,263.64013671875,266.97467041015625,264.5657043457031,289.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61400985717773,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769836425781,0.0,0.0,0.0001173648197436,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0001235902163898,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.128390229307116e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001235910021932,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,0.0005862587713636,290.8212585449219,294.1499938964844,264.5249938964844,263.6209716796875,266.9475402832031,264.547607421875,289.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.567611694335938,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001170809628092,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001232913054991,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.106312063522636e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001232920767506,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0005848408909514,290.8166198730469,294.1499938964844,264.50665283203125,263.601806640625,266.9205627441406,264.5295104980469,289.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807122517577234e-08,0.001247453619726,-0.0899029821157455,0.0,0.0,0.0,-0.022068053483963,60.0,-21.52259826660156,-0.0,-1.0610391854015688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,0.0001165453431895,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001227272878168,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.064652113011108e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001227280445164,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0005821653758175,290.8072814941406,294.1499938964844,264.4700012207031,263.5635070800781,266.8670654296875,264.4933166503906,289.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.413956761733061e-08,0.00124174694065,-0.0881739482283592,0.0,0.0,0.0,-0.0217371266335248,60.0,-21.43749618530273,-0.0,-1.0513529957734137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,0.0001165453431895,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001227272878168,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.064652113011108e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001227280445164,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0005821653758175,290.8072814941406,294.1499938964844,264.4700012207031,263.5635070800781,266.8670654296875,264.4933166503906,289.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.413956761733061e-08,0.00124174694065,-0.0881739482283592,0.0,0.0,0.0,-0.0217371266335248,60.0,-21.43749618530273,-0.0,-1.0513529957734137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392944335937,0.0,0.0,0.0001160601532319,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001222163700731,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.026915358845145e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001222171122208,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0005797418416477,290.7978820800781,294.1499938964844,264.4333190917969,263.5252380371094,266.8141784667969,264.45709228515625,289.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.360631942749023,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392944335937,0.0,0.0,0.0001160601532319,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001222163700731,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.026915358845145e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001222171122208,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0005797418416477,290.7978820800781,294.1499938964844,264.4333190917969,263.5252380371094,266.8141784667969,264.45709228515625,289.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.360631942749023,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0001156335711129,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0001217671670019,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,8.993736264528707e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001217678945977,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0005776110338047,290.7884521484375,294.1499938964844,264.39666748046875,263.4869689941406,266.7618713378906,264.4208374023437,289.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29358673095703,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0001156335711129,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0001217671670019,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,8.993736264528707e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001217678945977,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0005776110338047,290.7884521484375,294.1499938964844,264.39666748046875,263.4869689941406,266.7618713378906,264.4208374023437,289.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29358673095703,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,0.0001152731638285,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001213876530528,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,8.965704910224304e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001213883660966,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0005758107872679,290.7789611816406,294.1499938964844,264.3599853515625,263.4486999511719,266.7100524902344,264.384521484375,289.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23784446716309,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,0.0001152731638285,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001213876530528,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,8.965704910224304e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001213883660966,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0005758107872679,290.7789611816406,294.1499938964844,264.3599853515625,263.4486999511719,266.7100524902344,264.384521484375,289.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23784446716309,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,0.0001151199685409,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,0.0001212263377965,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,8.953789074439555e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001212270435644,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0005750455311499,290.7742004394531,294.1499938964844,264.3416748046875,263.4295654296875,266.684326171875,264.3663635253906,289.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.21476936340332,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,0.0001149859090219,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001210851623909,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,8.943361899582669e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001210858681588,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.0005743759102188,290.7694396972656,294.1499938964844,264.3233337402344,263.41046142578125,266.6587219238281,264.3481750488281,289.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.19495964050293,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
