time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0001147783914348,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001208666508318,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,8.927221642807126e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0001208673420478,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0005733393481932,290.75982666015625,294.1499938964844,264.2866516113281,263.3722229003906,266.6077880859375,264.311767578125,289.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.16567039489746,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0001147783914348,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001208666508318,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,8.927221642807126e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0001208673420478,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0005733393481932,290.75982666015625,294.1499938964844,264.2866516113281,263.3722229003906,266.6077880859375,264.311767578125,289.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.16567039489746,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.0001146567738032,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0001207385867019,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,8.917762170312926e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001207392633659,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,0.0005727318930439,290.75018310546875,294.1499938964844,264.25,263.3340148925781,266.5572509765625,264.2752990722656,289.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583796170642e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,-0.0205703005194664,60.0,-21.15168571472168,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.0001146567738032,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0001207385867019,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,8.917762170312926e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001207392633659,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,0.0005727318930439,290.75018310546875,294.1499938964844,264.25,263.3340148925781,266.5572509765625,264.2752990722656,289.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583796170642e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,-0.0205703005194664,60.0,-21.15168571472168,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.250732421875,0.0,0.0,0.0001146103750215,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001206897359224,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,8.914153295336291e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001206904053105,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0005725001683458,290.7404479980469,294.1499938964844,264.2169189453125,263.299072265625,266.507080078125,264.2401123046875,289.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15169906616211,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.250732421875,0.0,0.0,0.0001146103750215,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001206897359224,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,8.914153295336291e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001206904053105,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0005725001683458,290.7404479980469,294.1499938964844,264.2169189453125,263.299072265625,266.507080078125,264.2401123046875,289.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15169906616211,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.0001146207287092,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001207006425829,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,8.91495801624842e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001207013046951,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0005725519149564,290.7306213378906,294.1499938964844,264.190673828125,263.2704162597656,266.4573669433594,264.2097473144531,289.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.159130096435547,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.0001146207287092,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001207006425829,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,8.91495801624842e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001207013046951,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0005725519149564,290.7306213378906,294.1499938964844,264.190673828125,263.2704162597656,266.4573669433594,264.2097473144531,289.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.159130096435547,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0001146459835581,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0001207272434839,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,8.91692252480425e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001207278983201,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,0.0005726780509576,290.7257080078125,294.1499938964844,264.1799621582031,263.2582702636719,266.4327087402344,264.1968994140625,289.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.16483497619629,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0001146837894339,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0001207670648,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,8.919862739276141e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001207677123602,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0005728669348172,290.7207336425781,294.1499938964844,264.1708068847656,263.24755859375,266.4082336425781,264.18560791015625,289.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.171655654907227,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001147943330579,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0001208834728458,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,8.92846001079306e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001208841131301,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.0005734191508963,290.7107849121094,294.1499938964844,264.15679931640625,263.2301025390625,266.3597412109375,264.1673889160156,289.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.188325881958008,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001147943330579,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0001208834728458,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,8.92846001079306e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001208841131301,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.0005734191508963,290.7107849121094,294.1499938964844,264.15679931640625,263.2301025390625,266.3597412109375,264.1673889160156,289.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.188325881958008,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001149465024354,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001210437258123,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,8.940295811044052e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001210443588206,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0005741792847402,290.7007141113281,294.1499938964844,264.1481628417969,263.21759033203125,266.3119812011719,264.1549072265625,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.20865249633789,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001149465024354,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001210437258123,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,8.940295811044052e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001210443588206,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0005741792847402,290.7007141113281,294.1499938964844,264.1481628417969,263.21759033203125,266.3119812011719,264.1549072265625,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.20865249633789,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.000115133851068,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.000121241020679,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,8.954867371357977e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001212416464113,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.00057511520572,290.6905822753906,294.1499938964844,264.1444091796875,263.2095947265625,266.2650756835937,264.147705078125,289.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23184967041016,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.000115133851068,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.000121241020679,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,8.954867371357977e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001212416464113,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.00057511520572,290.6905822753906,294.1499938964844,264.1444091796875,263.2095947265625,266.2650756835937,264.147705078125,289.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23184967041016,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001153495904873,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.0001214682051795,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,8.971646457212046e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001214688236359,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0005761928623542,290.6803283691406,294.1499938964844,264.1450500488281,263.20562744140625,266.2190856933594,264.145263671875,289.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.25707244873047,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001153495904873,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.0001214682051795,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,8.971646457212046e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001214688236359,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0005761928623542,290.6803283691406,294.1499938964844,264.1450500488281,263.20562744140625,266.2190856933594,264.145263671875,289.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.25707244873047,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001154659476014,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001215907395817,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,8.980697020888329e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001215913507621,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0005767741240561,290.6751708984375,294.1499938964844,264.1468811035156,263.2050476074219,266.1964416503906,264.1457214355469,289.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279416205259622e-08,0.0012302433606237,-0.0846868604421615,0.0,0.0,0.0,-0.0210701543837785,60.0,-21.27017974853516,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001155867284978,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.0001217179305967,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,8.99009028216824e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0001217185345012,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0005773774464614,290.66998291015625,294.1499938964844,264.1496276855469,263.2052917480469,266.174072265625,264.1471862792969,289.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.2834415435791,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001158382219728,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649841308594,0.0,0.0,0.0001219827681779,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.00965096661821e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0001219833720824,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0005786337424069,290.6595764160156,294.1499938964844,264.1575927734375,263.2081298828125,266.13006591796875,264.1527709960937,289.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31001091003418,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001158382219728,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649841308594,0.0,0.0,0.0001219827681779,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.00965096661821e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0001219833720824,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0005786337424069,290.6595764160156,294.1499938964844,264.1575927734375,263.2081298828125,266.13006591796875,264.1527709960937,289.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31001091003418,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001160972533398,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.0001222555438289,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.029798093251884e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001222561404574,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.000579927698709,290.6490478515625,294.1499938964844,264.16851806640625,263.2137145996094,266.0871276855469,264.1617126464844,289.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.335920333862305,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001160972533398,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.0001222555438289,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.029798093251884e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001222561404574,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.000579927698709,290.6490478515625,294.1499938964844,264.16851806640625,263.2137145996094,266.0871276855469,264.1617126464844,289.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.335920333862305,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001163573106168,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0001225294108735,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,9.050024527823552e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001225299929501,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0005812267772853,290.638427734375,294.1499938964844,264.181884765625,263.2215881347656,266.0453186035156,264.1734924316406,289.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36031723022461,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001163573106168,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0001225294108735,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,9.050024527823552e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001225299929501,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0005812267772853,290.638427734375,294.1499938964844,264.181884765625,263.2215881347656,266.0453186035156,264.1734924316406,289.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36031723022461,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001166124420706,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001227980828844,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,9.069867519428954e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.000122798650409,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,0.000582501234021,290.6277160644531,294.1499938964844,264.1972045898437,263.2313232421875,266.004638671875,264.18756103515625,289.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.382444381713867,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001166124420706,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001227980828844,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,9.069867519428954e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.000122798650409,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,0.000582501234021,290.6277160644531,294.1499938964844,264.1972045898437,263.2313232421875,266.004638671875,264.18756103515625,289.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.382444381713867,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.000116736482596,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0001229287008754,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.07951543922536e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001229292829521,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0005831208545714,290.622314453125,294.1499938964844,264.2054443359375,263.2367553710937,265.9847412109375,264.1953125,289.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39242553710937,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001168573871836,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0001230560301337,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.088918886845931e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.0001230565976584,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.000583724817261,290.6169128417969,294.1499938964844,264.2139892578125,263.24249267578125,265.96514892578125,264.2034606933594,289.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.401626586914062,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001170877585536,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0001232986251125,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.106835932470858e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001232991780852,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0005848755827173,290.60601806640625,294.1499938964844,264.23175048828125,263.2546081542969,265.9267883300781,264.2206115722656,289.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.417505264282227,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001170877585536,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0001232986251125,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.106835932470858e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001232991780852,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0005848755827173,290.60601806640625,294.1499938964844,264.23175048828125,263.2546081542969,265.9267883300781,264.2206115722656,289.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.417505264282227,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001173001946881,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001235223317053,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.123358904616909e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.000123522884678,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0005859367665834,290.59503173828125,294.1499938964844,264.25,263.2673034667969,265.8896179199219,264.23858642578125,289.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001711338693e-08,0.0012497840216383,-0.0906095951795578,0.0,0.0,0.0,-0.0222033243626356,60.0,-21.429664611816406,-0.0,-1.0650116877286565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001173001946881,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001235223317053,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.123358904616909e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.000123522884678,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0005859367665834,290.59503173828125,294.1499938964844,264.25,263.2673034667969,265.8896179199219,264.23858642578125,289.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001711338693e-08,0.0012497840216383,-0.0906095951795578,0.0,0.0,0.0,-0.0222033243626356,60.0,-21.429664611816406,-0.0,-1.0650116877286565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0001175009019789,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.000123733698274,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.138969471678138e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0001237342366948,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0005869393935427,290.5839538574219,294.1499938964844,264.26824951171875,263.28009033203125,265.8536071777344,264.2568664550781,289.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.438663482666016,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0001175009019789,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.000123733698274,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.138969471678138e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0001237342366948,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0005869393935427,290.5839538574219,294.1499938964844,264.26824951171875,263.28009033203125,265.8536071777344,264.2568664550781,289.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.438663482666016,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001176929145003,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0001239358971361,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.153904102277012e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0001239364355569,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0005878985393792,290.5727844238281,294.1499938964844,264.2860107421875,263.29254150390625,265.8187255859375,264.2749938964844,289.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.446054458618164,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001176929145003,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0001239358971361,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.153904102277012e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0001239364355569,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0005878985393792,290.5727844238281,294.1499938964844,264.2860107421875,263.29254150390625,265.8187255859375,264.2749938964844,289.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.446054458618164,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001177830636152,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.000124030833831,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.160915215034038e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0001240313722519,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0005883488920517,290.5671691894531,294.1499938964844,264.2945556640625,263.29852294921875,265.8017272949219,264.2838134765625,289.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.449087142944336,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
