time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0001178681122837,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001241204008692,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.167529788101092e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0001241209247382,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0005887737497687,290.5615234375,294.1499938964844,264.30279541015625,263.3042297363281,265.78497314453125,264.2923889160156,289.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.451560974121094,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001180200270027,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001242803700733,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,9.179345215670764e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001242808939423,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.000589532603044,290.5502014160156,294.1499938964844,264.318115234375,263.3147277832031,265.75225830078125,264.3086242675781,289.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.454469680786133,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001180200270027,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001242803700733,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,9.179345215670764e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001242808939423,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.000589532603044,290.5502014160156,294.1499938964844,264.318115234375,263.3147277832031,265.75225830078125,264.3086242675781,289.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.454469680786133,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001181446205009,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.000124411584693,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,9.189036063617095e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,0.00012441209401,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0005901549593545,290.5387878417969,294.1499938964844,264.3314819335937,263.3236083984375,265.7205505371094,264.3232116699219,289.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.454177856445312,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001181446205009,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.000124411584693,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,9.189036063617095e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,0.00012441209401,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0005901549593545,290.5387878417969,294.1499938964844,264.3314819335937,263.3236083984375,265.7205505371094,264.3232116699219,289.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.454177856445312,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.000118240728625,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001245127932634,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,9.196510654874146e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0001245133025804,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0005906351143494,290.5273132324219,294.1499938964844,264.3424072265625,263.3304138183594,265.6897888183594,264.3356018066406,289.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.450639724731445,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.000118240728625,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001245127932634,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,9.196510654874146e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0001245133025804,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0005906351143494,290.5273132324219,294.1499938964844,264.3424072265625,263.3304138183594,265.6897888183594,264.3356018066406,289.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.450639724731445,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001183099375339,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.0001245856838067,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.20189340831712e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0001245861785719,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,0.0005909808678552,290.5157470703125,294.1499938964844,264.3503723144531,263.334716796875,265.6598815917969,264.3453674316406,289.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.4443473815918,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001183099375339,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.0001245856838067,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.20189340831712e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0001245861785719,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,0.0005909808678552,290.5157470703125,294.1499938964844,264.3503723144531,263.334716796875,265.6598815917969,264.3453674316406,289.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.4443473815918,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0001183355634566,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,0.0001246126776095,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,9.203886293107644e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001246131723746,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0005911088665015,290.50994873046875,294.1499938964844,264.3531188964844,263.3357849121094,265.64520263671875,264.34912109375,289.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.440406799316406,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001183559725177,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,0.0001246341707883,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.20547390705906e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.0001246346510015,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62847900390625,0.0,0.0,0.0005912108463235,290.5041198730469,294.1499938964844,264.3549499511719,263.3360900878906,265.6307373046875,264.3519897460937,289.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639572199176655e-08,0.0012610314879566,-0.094014473259449,0.0,0.0,0.0,-0.0228555612266063,60.0,-21.436140060424805,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0001183835775009,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,0.0001246632455149,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,9.207621042151004e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001246637257281,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0005913487402722,290.492431640625,294.1499938964844,264.3555908203125,263.3341064453125,265.6023254394531,264.35498046875,289.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.427249908447266,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0001183835775009,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,0.0001246632455149,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,9.207621042151004e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001246637257281,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0005913487402722,290.492431640625,294.1499938964844,264.3555908203125,263.3341064453125,265.6023254394531,264.35498046875,289.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.427249908447266,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0001183979038614,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.000124678335851,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,9.208734991261736e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0001246788015123,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,0.0005914203356951,290.4806823730469,294.1499938964844,264.3518371582031,263.32830810546875,265.5744934082031,264.3538513183594,289.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.418983459472656,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0001183979038614,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.000124678335851,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,9.208734991261736e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0001246788015123,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,0.0005914203356951,290.4806823730469,294.1499938964844,264.3518371582031,263.32830810546875,265.5744934082031,264.3538513183594,289.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.418983459472656,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0001184038410428,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001246845931746,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,9.209197014570236e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0001246850588358,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,0.0005914500216022,290.4688720703125,294.1499938964844,264.3432006835937,263.3182983398437,265.5471496582031,264.3481140136719,289.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941687002778053,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.41269302368164,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0001184038410428,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001246845931746,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,9.209197014570236e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0001246850588358,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,0.0005914500216022,290.4688720703125,294.1499938964844,264.3432006835937,263.3182983398437,265.5471496582031,264.3481140136719,289.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941687002778053,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.41269302368164,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0001184054199256,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,9.209319250658154e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001246867177542,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,0.000591457937844,290.4570007324219,294.1499938964844,264.3291931152344,263.3036193847656,265.5201721191406,264.3372802734375,289.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615943560376,3.64573011779612e-08,0.0012615579180419,-0.0941737443208694,0.0,0.0,0.0,-0.0228860881179571,60.0,-21.40962791442871,-0.0,-1.085173408910123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0001184054199256,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,9.209319250658154e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001246867177542,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,0.000591457937844,290.4570007324219,294.1499938964844,264.3291931152344,263.3036193847656,265.5201721191406,264.3372802734375,289.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615943560376,3.64573011779612e-08,0.0012615579180419,-0.0941737443208694,0.0,0.0,0.0,-0.0228860881179571,60.0,-21.40962791442871,-0.0,-1.085173408910123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.0001184054490295,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,0.0001246862957486,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,9.20932143344544e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.000124686746858,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,0.0005914580542594,290.4510498046875,294.1499938964844,264.3200378417969,263.2944030761719,265.5067749023437,264.3298034667969,289.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.409637451171875,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.000118405361718,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0001246861938852,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,9.209314157487825e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001246866595465,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0005914576468057,290.445068359375,294.1499938964844,264.309326171875,263.2838439941406,265.493408203125,264.32086181640625,289.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.410823822021484,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001184052962344,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001246861356776,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,9.209309064317496e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001246865867869,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0005914573557674,290.4330749511719,294.1499938964844,264.2830810546875,263.2585144042969,265.4667358398437,264.2984313964844,289.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.41703987121582,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001184052962344,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001246861356776,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,9.209309064317496e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001246865867869,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0005914573557674,290.4330749511719,294.1499938964844,264.2830810546875,263.2585144042969,265.4667358398437,264.2984313964844,289.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.41703987121582,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001184054781333,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,9.209322888636962e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001246867759618,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559997558594,0.0,0.0,0.00059145828709,290.4210510253906,294.1499938964844,264.25,263.22723388671875,265.4399719238281,264.2694396972656,289.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.428970336914062,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001184054781333,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,9.209322888636962e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001246867759618,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559997558594,0.0,0.0,0.00059145828709,290.4210510253906,294.1499938964844,264.25,263.22723388671875,265.4399719238281,264.2694396972656,289.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.428970336914062,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001184048160212,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54736328125,0.0,0.0,0.0001246856409125,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,9.209271956933662e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0001246860774699,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.000591455027461,290.408935546875,294.1499938964844,264.2133483886719,263.19305419921875,265.4130249023437,264.23492431640625,289.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.44565391540528,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001184048160212,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54736328125,0.0,0.0,0.0001246856409125,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,9.209271956933662e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0001246860774699,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.000591455027461,290.408935546875,294.1499938964844,264.2133483886719,263.19305419921875,265.4130249023437,264.23492431640625,289.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.44565391540528,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001184018037747,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0001246824831468,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,9.209037671098486e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001246829051524,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,0.0005914400098845,290.39678955078125,294.1499938964844,264.1766662597656,263.1593017578125,265.3858337402344,264.1986389160156,289.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615189189091,-0.0941619500517845,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.463422775268555,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001184018037747,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0001246824831468,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,9.209037671098486e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001246829051524,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,0.0005914400098845,290.39678955078125,294.1499938964844,264.1766662597656,263.1593017578125,265.3858337402344,264.1986389160156,289.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615189189091,-0.0941619500517845,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.463422775268555,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001183987769763,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0001246792962774,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,9.208801930071786e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723022460937,0.0,0.0,0.000124679718283,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,0.0005914248758926,290.39068603515625,294.1499938964844,264.1583251953125,263.142578125,265.3721923828125,264.18035888671875,289.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615231098607,3.6448955853529696e-08,0.0012614866718649,-0.0941521599888801,0.0,0.0,0.0,-0.0228819511830806,60.0,-21.4721736907959,-0.0,-1.085050698179657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001183944477816,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0001246747415279,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,9.20846505323425e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.0,0.0001246751635335,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0005914032808504,290.38458251953125,294.1499938964844,264.1400146484375,263.1259765625,265.35845947265625,264.1620483398437,289.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614770093932,3.64435592814516e-08,0.0012614405713975,-0.0941382050514221,0.0,0.0,0.0,-0.0228792764246463,60.0,-21.48074531555176,-0.0,-1.0849713305560726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0001183805725304,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0001246601314051,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,9.207386028720066e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0001246605388587,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0005913339555263,290.372314453125,294.1499938964844,264.10333251953125,263.0930480957031,265.33087158203125,264.1254272460937,289.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625046040848e-08,0.0012612926075235,-0.0940934345126152,0.0,0.0,0.0,-0.022870697081089,60.0,-21.497154235839844,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0001183805725304,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0001246601314051,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,9.207386028720066e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0001246605388587,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0005913339555263,290.372314453125,294.1499938964844,264.10333251953125,263.0930480957031,265.33087158203125,264.1254272460937,289.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625046040848e-08,0.0012612926075235,-0.0940934345126152,0.0,0.0,0.0,-0.022870697081089,60.0,-21.497154235839844,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001183574277092,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,0.0001246357569471,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,9.205585956806316e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397705078125,0.0,0.0,0.0001246361644007,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0005912184133194,290.3599853515625,294.1499938964844,264.0666809082031,263.0604553222656,265.3030700683594,264.0887756347656,289.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.6397398872622944e-08,0.0012610460398718,-0.0940188020467758,0.0,0.0,0.0,-0.0228563919663429,60.0,-21.512121200561523,-0.0,-1.0842926201348749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001183574277092,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,0.0001246357569471,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,9.205585956806316e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397705078125,0.0,0.0,0.0001246361644007,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0005912184133194,290.3599853515625,294.1499938964844,264.0666809082031,263.0604553222656,265.3030700683594,264.0887756347656,289.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.6397398872622944e-08,0.0012610460398718,-0.0940188020467758,0.0,0.0,0.0,-0.0228563919663429,60.0,-21.512121200561523,-0.0,-1.0842926201348749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001183222193503,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.000124598693219,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,9.202847286360338e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,0.0001245990861207,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,0.0005910425679758,290.3476257324219,294.1499938964844,264.0299987792969,263.0282287597656,265.27508544921875,264.0521240234375,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126070715487,3.6353505095121363e-08,0.0012606708332896,-0.0939052700996398,0.0,0.0,0.0,-0.0228346344083547,60.0,-21.52514266967773,-0.0,-1.0836474473308044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001183222193503,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.000124598693219,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,9.202847286360338e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,0.0001245990861207,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,0.0005910425679758,290.3476257324219,294.1499938964844,264.0299987792969,263.0282287597656,265.27508544921875,264.0521240234375,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126070715487,3.6353505095121363e-08,0.0012606708332896,-0.0939052700996398,0.0,0.0,0.0,-0.0228346344083547,60.0,-21.52514266967773,-0.0,-1.0836474473308044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0001182726991828,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,0.0001245465537067,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,9.19899539439939e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0001245469466084,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0005907952436245,290.335205078125,294.1499938964844,263.99334716796875,262.996337890625,265.2469177246094,264.0155029296875,289.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629178024766589e-08,0.0012601432390511,-0.0937455967068672,0.0,0.0,0.0,-0.0228040348738431,60.0,-21.53588485717773,-0.0,-1.0827404395286069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0001182726991828,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,0.0001245465537067,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,9.19899539439939e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0001245469466084,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0005907952436245,290.335205078125,294.1499938964844,263.99334716796875,262.996337890625,265.2469177246094,264.0155029296875,289.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629178024766589e-08,0.0012601432390511,-0.0937455967068672,0.0,0.0,0.0,-0.0228040348738431,60.0,-21.53588485717773,-0.0,-1.0827404395286069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
