time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,0.0001182420310215,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0001245142484549,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.1966096078977e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.0001245146413566,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0005906419828534,290.3289794921875,294.1499938964844,263.9750061035156,262.98046875,265.2327575683594,263.9971923828125,288.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598526664078,3.625354594305463e-08,0.0012598164612427,-0.093646690249443,0.0,0.0,0.0,-0.0227850824594497,60.0,-21.54011344909668,-0.0,-1.0821788265502621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.000118207091873,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.0001244774612132,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,9.1938920377288e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,0.0001244778541149,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0005904674762859,290.32275390625,294.1499938964844,263.9566650390625,262.9646911621094,265.2185363769531,263.9788818359375,288.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594803702086,3.6210000331493575e-08,0.0012594441650435,-0.0935340300202369,0.0,0.0,0.0,-0.0227634944021701,60.0,-21.543642044067383,-0.0,-1.081539338088078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.000118122799904,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0001243887090822,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,9.187336399918422e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,0.000124389087432,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,0.0005900464602746,290.3102722167969,294.1499938964844,263.9200134277344,262.933349609375,265.1900329589844,263.9422607421875,288.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258582342416,3.6104935929870414e-08,0.0012585461372509,-0.0932622253894805,0.0,0.0,0.0,-0.0227114129811525,60.0,-21.548328399658203,-0.0,-1.0799973182429313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.000118122799904,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0001243887090822,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,9.187336399918422e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,0.000124389087432,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,0.0005900464602746,290.3102722167969,294.1499938964844,263.9200134277344,262.933349609375,265.1900329589844,263.9422607421875,288.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258582342416,3.6104935929870414e-08,0.0012585461372509,-0.0932622253894805,0.0,0.0,0.0,-0.0227114129811525,60.0,-21.548328399658203,-0.0,-1.0799973182429313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,0.0001180213730549,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0001242818980244,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,9.179447079077364e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,0.0001242822763742,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.000589539820794,290.2977294921875,294.1499938964844,263.8833312988281,262.9022216796875,265.1613464355469,263.9056701660156,288.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575015425682,3.597851616632397e-08,0.0012574655702337,-0.0929351300001144,0.0,0.0,0.0,-0.0226487424224615,60.0,-21.54978370666504,-0.0,-1.078143228028239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,0.0001180213730549,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0001242818980244,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,9.179447079077364e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,0.0001242822763742,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.000589539820794,290.2977294921875,294.1499938964844,263.8833312988281,262.9022216796875,265.1613464355469,263.9056701660156,288.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575015425682,3.597851616632397e-08,0.0012574655702337,-0.0929351300001144,0.0,0.0,0.0,-0.0226487424224615,60.0,-21.54978370666504,-0.0,-1.078143228028239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.0001179011742351,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,0.0001241553400177,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,9.17009892873466e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001241557038156,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43603515625,0.0,0.0,0.0005889394669793,290.28515625,294.1499938964844,263.8466796875,262.8713073730469,265.1324768066406,263.8690795898437,288.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562208576127,3.5828712441343675e-08,0.0012561850016936,-0.0925474986433982,0.0,0.0,0.0,-0.0225744787603616,60.0,-21.54789924621582,-0.0,-1.0759482194089288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.0001179011742351,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,0.0001241553400177,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,9.17009892873466e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001241557038156,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43603515625,0.0,0.0,0.0005889394669793,290.28515625,294.1499938964844,263.8466796875,262.8713073730469,265.1324768066406,263.8690795898437,288.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562208576127,3.5828712441343675e-08,0.0012561850016936,-0.0925474986433982,0.0,0.0,0.0,-0.0225744787603616,60.0,-21.54789924621582,-0.0,-1.0759482194089288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.0001177665399154,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,0.0001240135607076,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.159626642940566e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0001240139245055,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,0.0005882669356651,290.2725524902344,294.1499938964844,263.8099975585937,262.840576171875,265.103515625,263.83251953125,288.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547862716019,3.5660907116152885e-08,0.0012547506485134,-0.0921132415533065,0.0,0.0,0.0,-0.022491293027997,60.0,-21.543079376220703,-0.0,-1.0734921573885005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.0001177665399154,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,0.0001240135607076,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.159626642940566e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0001240139245055,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,0.0005882669356651,290.2725524902344,294.1499938964844,263.8099975585937,262.840576171875,265.103515625,263.83251953125,288.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547862716019,3.5660907116152885e-08,0.0012547506485134,-0.0921132415533065,0.0,0.0,0.0,-0.022491293027997,60.0,-21.543079376220703,-0.0,-1.0734921573885005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,0.0001176942314486,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.0001239374250872,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,9.154002327704802e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,0.0001239377743331,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,0.0005879057571291,290.2662353515625,294.1499938964844,263.7916564941406,262.8252868652344,265.0889587402344,263.8142395019531,288.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254015835002,3.5570781875549073e-08,0.0012539802119135,-0.0918799936771392,0.0,0.0,0.0,-0.0224466174840927,60.0,-21.539674758911133,-0.0,-1.0721742427222125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,0.0001176188961835,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001238580880453,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320129394531,0.0,0.0,9.148143726633862e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,0.0001238584518432,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0005875294446013,290.2599182128906,294.1499938964844,263.7733459472656,262.8100280761719,265.07440185546875,263.79595947265625,288.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213151358,3.547689431115941e-08,0.0012531776446849,-0.09163698554039,0.0,0.0,0.0,-0.0224000718444585,60.0,-21.53561782836914,-0.0,-1.0708021136451864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0001174625285784,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,9.135981235885993e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001236937823705,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022827148437,0.0,0.0,0.0005867484142072,290.24725341796875,294.1499938964844,263.7366638183594,262.77960205078125,265.045166015625,263.7594299316406,288.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5281999544167775e-08,0.0012515117414295,-0.0911324992775917,0.0,0.0,0.0,-0.0223034583032131,60.0,-21.526172637939453,-0.0,-1.0679566031512877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0001174625285784,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,9.135981235885993e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001236937823705,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022827148437,0.0,0.0,0.0005867484142072,290.24725341796875,294.1499938964844,263.7366638183594,262.77960205078125,265.045166015625,263.7594299316406,288.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5281999544167775e-08,0.0012515117414295,-0.0911324992775917,0.0,0.0,0.0,-0.0223034583032131,60.0,-21.526172637939453,-0.0,-1.0679566031512877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0001173009150079,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0001235232484759,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,9.12341129151173e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,0.0001235235977219,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.000585941132158,290.2345886230469,294.1499938964844,263.70001220703125,262.7492980957031,265.01580810546875,263.7228698730469,288.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498249998316,3.508057844214818e-08,0.0012497899588197,-0.0906110480427742,0.0,0.0,0.0,-0.0222036074846982,60.0,-21.515384674072266,-0.0,-1.0650198589701176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0001173009150079,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0001235232484759,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,9.12341129151173e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,0.0001235235977219,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.000585941132158,290.2345886230469,294.1499938964844,263.70001220703125,262.7492980957031,265.01580810546875,263.7228698730469,288.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498249998316,3.508057844214818e-08,0.0012497899588197,-0.0906110480427742,0.0,0.0,0.0,-0.0222036074846982,60.0,-21.515384674072266,-0.0,-1.0650198589701176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,0.0001171330222859,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,0.0001233464572578,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.110352402785792e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0005851024761795,290.22186279296875,294.1499938964844,263.663330078125,262.7191162109375,264.9862976074219,263.68634033203125,288.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480360455811,3.487132715918051e-08,0.0012480012373998,-0.0900692492723465,0.0,0.0,0.0,-0.0220998767763376,60.0,-21.50339698791504,-0.0,-1.061973122773452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,0.0001171330222859,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,0.0001233464572578,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.110352402785792e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0005851024761795,290.22186279296875,294.1499938964844,263.663330078125,262.7191162109375,264.9862976074219,263.68634033203125,288.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480360455811,3.487132715918051e-08,0.0012480012373998,-0.0900692492723465,0.0,0.0,0.0,-0.0220998767763376,60.0,-21.50339698791504,-0.0,-1.061973122773452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,0.000116952949611,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,0.0001231568312505,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,9.096346911974253e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001231571659445,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,0.0005842029931955,290.2091369628906,294.1499938964844,263.6266784667969,262.68896484375,264.95672607421875,263.6498107910156,288.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246117404662,3.464690223609068e-08,0.0012460828293114,-0.0894880667328834,0.0,0.0,0.0,-0.021988620981574,60.0,-21.489564895629883,-0.0,-1.0587103815851152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,0.000116952949611,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,0.0001231568312505,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,9.096346911974253e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001231571659445,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,0.0005842029931955,290.2091369628906,294.1499938964844,263.6266784667969,262.68896484375,264.95672607421875,263.6498107910156,288.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246117404662,3.464690223609068e-08,0.0012460828293114,-0.0894880667328834,0.0,0.0,0.0,-0.021988620981574,60.0,-21.489564895629883,-0.0,-1.0587103815851152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56573486328125,0.0,0.0,0.0001168589224107,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001230578200193,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,9.089033846976236e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001230581547133,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,0.0005837333155795,290.2027587890625,294.1499938964844,263.6083374023437,262.6739196777344,264.9418640136719,263.6315612792969,288.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451155344024,3.452970886996809e-08,0.0012450809590518,-0.0891845524311065,0.0,0.0,0.0,-0.0219305269420146,60.0,-21.48186683654785,-0.0,-1.0570085606786961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.000116762406833,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.0001229561894433,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,9.08152651390992e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,0.0001229565095854,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,0.0005832512397319,290.1963806152344,294.1499938964844,263.5899963378906,262.65887451171875,264.927001953125,263.6133117675781,288.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.440942109023126e-08,0.0012440527789294,-0.0888729840517044,0.0,0.0,0.0,-0.021870894357562,60.0,-21.473676681518555,-0.0,-1.055263254556849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0001165632929769,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,9.066039638128132e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,0.0001227468310389,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0005822566454298,290.18359375,294.1499938964844,263.5533447265625,262.6287841796875,264.897216796875,263.5768127441406,288.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419655686244,3.4161264039767054e-08,0.0012419314589351,-0.0882301554083824,0.0,0.0,0.0,-0.0217478759586811,60.0,-21.45607185363769,-0.0,-1.0516671267168932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0001165632929769,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,9.066039638128132e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,0.0001227468310389,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0005822566454298,290.18359375,294.1499938964844,263.5533447265625,262.6287841796875,264.897216796875,263.5768127441406,288.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419655686244,3.4161264039767054e-08,0.0012419314589351,-0.0882301554083824,0.0,0.0,0.0,-0.0217478759586811,60.0,-21.45607185363769,-0.0,-1.0516671267168932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0001163583656307,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,9.0501009253785e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.442626953125,0.0,0.0,0.000122531040688,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.000581233005505,290.1708068847656,294.1499938964844,263.51666259765625,262.5987243652344,264.8673095703125,263.5403137207031,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.3905863006111765e-08,0.0012397482059895,-0.0875684395432472,0.0,0.0,0.0,-0.0216212663799524,60.0,-21.437026977539062,-0.0,-1.0479724465994877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0001163583656307,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,9.0501009253785e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.442626953125,0.0,0.0,0.000122531040688,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.000581233005505,290.1708068847656,294.1499938964844,263.51666259765625,262.5987243652344,264.8673095703125,263.5403137207031,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.3905863006111765e-08,0.0012397482059895,-0.0875684395432472,0.0,0.0,0.0,-0.0216212663799524,60.0,-21.437026977539062,-0.0,-1.0479724465994877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148620605469,0.0,0.0,0.0001161500549642,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001223113649757,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,9.033898822963238e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,0.0001223116705659,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,0.0005801924271509,290.15802001953125,294.1499938964844,263.4800109863281,262.5686340332031,264.8372802734375,263.5038452148437,288.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375625083222,3.364624845403341e-08,0.0012375288642942,-0.0868956893682479,0.0,0.0,0.0,-0.0214925669133663,60.0,-21.417037963867188,-0.0,-1.0442234810170704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148620605469,0.0,0.0,0.0001161500549642,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001223113649757,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,9.033898822963238e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,0.0001223116705659,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,0.0005801924271509,290.15802001953125,294.1499938964844,263.4800109863281,262.5686340332031,264.8372802734375,263.5038452148437,288.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375625083222,3.364624845403341e-08,0.0012375288642942,-0.0868956893682479,0.0,0.0,0.0,-0.0214925669133663,60.0,-21.417037963867188,-0.0,-1.0442234810170704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,0.0001159409148385,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0001220911362906,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,9.017632692120968e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,0.0005791477742604,290.1451721191406,294.1499938964844,263.4433288574219,262.5384826660156,264.80718994140625,263.46734619140625,288.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353340862318,3.3385596509560855e-08,0.0012353006750345,-0.0862201452255249,0.0,0.0,0.0,-0.0213633552193641,60.0,-21.396595001220703,-0.0,-1.040466273138918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,0.0001159409148385,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0001220911362906,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,9.017632692120968e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,0.0005791477742604,290.1451721191406,294.1499938964844,263.4433288574219,262.5384826660156,264.80718994140625,263.46734619140625,288.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353340862318,3.3385596509560855e-08,0.0012353006750345,-0.0862201452255249,0.0,0.0,0.0,-0.0213633552193641,60.0,-21.396595001220703,-0.0,-1.040466273138918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,0.0001158372542704,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,0.0001219819823745,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40728759765625,0.0,0.0,9.009570203488693e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0001219822806888,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,0.0005786300171166,290.1387634277344,294.1499938964844,263.42498779296875,262.5233764648437,264.7921142578125,263.4490966796875,288.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.325641273477231e-08,0.0012341963592916,-0.0858852937817573,0.0,0.0,0.0,-0.0212993137538433,60.0,-21.38638496398925,-0.0,-1.0386066406908868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,0.0001157346996478,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0001218739853356,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007263183594,0.0,0.0,9.001593571156263e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0001218742836499,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0005781177314929,290.1323547363281,294.1499938964844,263.4066772460937,262.5082702636719,264.7770080566406,263.4308776855469,288.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.376283645629883,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,0.0001155351274064,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.0001216638265759,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,8.986071043182164e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38995361328125,0.0,0.0,0.0001216641248902,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,0.0005771208088845,290.1195068359375,294.1499938964844,263.3699951171875,262.4779663085937,264.74676513671875,263.3943786621094,288.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987482281096e-08,0.0012309774756431,-0.0849091112613678,0.0,0.0,0.0,-0.0211126524955034,60.0,-21.356733322143555,-0.0,-1.0331957156495265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,0.0001155351274064,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.0001216638265759,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,8.986071043182164e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38995361328125,0.0,0.0,0.0001216641248902,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,0.0005771208088845,290.1195068359375,294.1499938964844,263.3699951171875,262.4779663085937,264.74676513671875,263.3943786621094,288.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987482281096e-08,0.0012309774756431,-0.0849091112613678,0.0,0.0,0.0,-0.0211126524955034,60.0,-21.356733322143555,-0.0,-1.0331957156495265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,0.0001153441844508,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0001214627627632,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,8.971220086095855e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,0.0001214630538015,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.0005761670763604,290.10662841796875,294.1499938964844,263.3333435058594,262.4475402832031,264.7164001464844,263.35791015625,288.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641910507891225e-08,0.0012289431178942,-0.0842920541763305,0.0,0.0,0.0,-0.0209946855902671,60.0,-21.3385066986084,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,0.0001153441844508,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0001214627627632,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,8.971220086095855e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,0.0001214630538015,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.0005761670763604,290.10662841796875,294.1499938964844,263.3333435058594,262.4475402832031,264.7164001464844,263.35791015625,288.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641910507891225e-08,0.0012289431178942,-0.0842920541763305,0.0,0.0,0.0,-0.0209946855902671,60.0,-21.3385066986084,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001151666001533,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,0.0001212757633766,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.361328125,0.0,0.0,8.95740813575685e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001212760471389,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0005752799916081,290.09375,294.1499938964844,263.2966613769531,262.4169921875,264.6859436035156,263.3214111328125,288.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270836159586,3.2420594209270355e-08,0.0012270511360839,-0.0837180837988853,0.0,0.0,0.0,-0.020884970203042,60.0,-21.322246551513672,-0.0,-1.0266148109394636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001151666001533,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,0.0001212757633766,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.361328125,0.0,0.0,8.95740813575685e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001212760471389,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0005752799916081,290.09375,294.1499938964844,263.2966613769531,262.4169921875,264.6859436035156,263.3214111328125,288.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270836159586,3.2420594209270355e-08,0.0012270511360839,-0.0837180837988853,0.0,0.0,0.0,-0.020884970203042,60.0,-21.322246551513672,-0.0,-1.0266148109394636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0001150068637798,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,0.0001211075577884,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,8.94498371053487e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001211078342748,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,0.0005744820809923,290.0808410644531,294.1499938964844,263.260009765625,262.38629150390625,264.6553955078125,263.284912109375,288.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222151789827876e-08,0.0012253492604941,-0.0832017362117767,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.30894088745117,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
