time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0001150068637798,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,0.0001211075577884,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,8.94498371053487e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001211078342748,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,0.0005744820809923,290.0808410644531,294.1499938964844,263.260009765625,262.38629150390625,264.6553955078125,263.284912109375,288.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222151789827876e-08,0.0012253492604941,-0.0832017362117767,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.30894088745117,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.00011493403872,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,0.0001210308619192,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,8.939319377532229e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,0.0001210311456816,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,0.0005741182831116,290.0743713378906,294.1499938964844,263.2416687011719,262.3708801269531,264.6400756835937,263.26666259765625,288.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246054830029,3.2130753169212773e-08,0.0012245733523741,-0.0829662904143333,0.0,0.0,0.0,-0.0207412876188755,60.0,-21.303451538085938,-0.0,-1.0224726310070765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0001148666851804,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0001209599431604,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,8.934080688050017e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,0.0001209602196468,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,0.0005737819010391,290.06793212890625,294.1499938964844,263.22332763671875,262.3554077148437,264.624755859375,263.2483825683594,288.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238877825438,3.2046813203123754e-08,0.001223855651915,-0.0827485397458076,0.0,0.0,0.0,-0.0206996761262416,60.0,-21.298887252807617,-0.0,-1.0212745849003113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.0001147481671068,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,0.0001208351386594,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,0.0001208354151458,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.00057318987092,290.0549621582031,294.1499938964844,263.1866760253906,262.3243103027344,264.5940246582031,263.2118530273437,288.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226249091327,3.1899109131927617e-08,0.0012225930113345,-0.0823653489351272,0.0,0.0,0.0,-0.0206264536827802,60.0,-21.29245948791504,-0.0,-1.0191681099058769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.0001147481671068,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,0.0001208351386594,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,0.0001208354151458,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.00057318987092,290.0549621582031,294.1499938964844,263.1866760253906,262.3243103027344,264.5940246582031,263.2118530273437,288.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226249091327,3.1899109131927617e-08,0.0012225930113345,-0.0823653489351272,0.0,0.0,0.0,-0.0206264536827802,60.0,-21.29245948791504,-0.0,-1.0191681099058769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0001146588474512,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,0.0001207410896313,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,8.917915693018585e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.0001207413515658,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,0.0005727437091991,290.0420227050781,294.1499938964844,263.1499938964844,262.29302978515625,264.56317138671875,263.17529296875,288.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216730974614,3.178779195422976e-08,0.0012216413160786,-0.0820765271782875,0.0,0.0,0.0,-0.020571269094944,60.0,-21.29088592529297,-0.0,-1.0175820364111132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0001146588474512,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,0.0001207410896313,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,8.917915693018585e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.0001207413515658,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,0.0005727437091991,290.0420227050781,294.1499938964844,263.1499938964844,262.29302978515625,264.56317138671875,263.17529296875,288.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216730974614,3.178779195422976e-08,0.0012216413160786,-0.0820765271782875,0.0,0.0,0.0,-0.020571269094944,60.0,-21.29088592529297,-0.0,-1.0175820364111132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,0.0001145973074017,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0001206762826768,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,8.913128840504214e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0001206765446113,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0005724363145418,290.0290222167969,294.1499938964844,263.11334228515625,262.2615966796875,264.5322265625,263.1387023925781,288.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210172135382,3.1711095971331815e-08,0.0012209855485707,-0.0818775221705436,0.0,0.0,0.0,-0.0205332469195127,60.0,-21.29426002502441,-0.0,-1.01648993222625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,0.0001145973074017,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0001206762826768,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,8.913128840504214e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0001206765446113,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0005724363145418,290.0290222167969,294.1499938964844,263.11334228515625,262.2615966796875,264.5322265625,263.1387023925781,288.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210172135382,3.1711095971331815e-08,0.0012209855485707,-0.0818775221705436,0.0,0.0,0.0,-0.0205332469195127,60.0,-21.29426002502441,-0.0,-1.01648993222625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.0001145648639067,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.0001206421220558,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,8.910605538403615e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,0.0001206423767143,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0005722742644138,290.0159912109375,294.1499938964844,263.07666015625,262.2301330566406,264.5011901855469,263.10211181640625,288.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206714600324,3.167065543152604e-08,0.0012206397950649,-0.0817725881934166,0.0,0.0,0.0,-0.0205132011324167,60.0,-21.30291748046875,-0.0,-1.0159143926102845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.0001145648639067,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.0001206421220558,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,8.910605538403615e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,0.0001206423767143,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0005722742644138,290.0159912109375,294.1499938964844,263.07666015625,262.2301330566406,264.5011901855469,263.10211181640625,288.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206714600324,3.167065543152604e-08,0.0012206397950649,-0.0817725881934166,0.0,0.0,0.0,-0.0205132011324167,60.0,-21.30291748046875,-0.0,-1.0159143926102845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.000114558788482,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0001206357264891,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,8.910132601158693e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0001206359811476,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.0005722439382225,290.0094909667969,294.1499938964844,263.0583190917969,262.21441650390625,264.485595703125,263.0837707519531,288.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.1663081045962826e-08,0.0012205749517306,-0.0817529335618019,0.0,0.0,0.0,-0.0205094441771507,60.0,-21.30918884277344,-0.0,-1.0158066032772697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0001145588612416,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0001206357992487,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,8.910138421924785e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,0.0001206360539072,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.0005722442874684,290.0029602050781,294.1499938964844,263.0400085449219,262.1986999511719,264.4700012207031,263.0654602050781,288.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.16631698638048e-08,0.0012205756502225,-0.0817531645298004,0.0,0.0,0.0,-0.0205094888806343,60.0,-21.316614151000977,-0.0,-1.0158078111999205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001145784553955,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0001206564411404,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,8.911662735044956e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.000120656688523,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0005723421927541,289.9898681640625,294.1499938964844,263.0033264160156,262.1672058105469,264.438720703125,263.02880859375,288.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.020521592348814,60.0,-21.335357666015625,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001145784553955,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0001206564411404,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,8.911662735044956e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.000120656688523,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0005723421927541,289.9898681640625,294.1499938964844,263.0033264160156,262.1672058105469,264.438720703125,263.02880859375,288.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.020521592348814,60.0,-21.335357666015625,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,0.0001146211361628,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001207013920065,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.000572555407416,289.97674560546875,294.1499938964844,262.9666748046875,262.1357116699219,264.4073181152344,262.9920959472656,288.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.35857009887696,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,0.0001146211361628,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001207013920065,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.000572555407416,289.97674560546875,294.1499938964844,262.9666748046875,262.1357116699219,264.4073181152344,262.9920959472656,288.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.35857009887696,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0001146850408986,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0001207686873385,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,8.919952233554795e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,0.0001207689274451,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0005728746182285,289.9635925292969,294.1499938964844,262.92999267578125,262.10418701171875,264.37579345703125,262.95538330078125,288.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219514464959,3.182040586580116e-08,0.001221919665113,-0.0821611434221267,0.0,0.0,0.0,-0.0205874349921941,60.0,-21.38599395751953,-0.0,-1.0180465892517533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0001146850408986,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0001207686873385,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,8.919952233554795e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,0.0001207689274451,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0005728746182285,289.9635925292969,294.1499938964844,262.92999267578125,262.10418701171875,264.37579345703125,262.95538330078125,288.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219514464959,3.182040586580116e-08,0.001221919665113,-0.0821611434221267,0.0,0.0,0.0,-0.0205874349921941,60.0,-21.38599395751953,-0.0,-1.0180465892517533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.0001147688381024,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001208569301525,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,8.92646930878982e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001208571702591,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,0.0005732932477258,289.9504089355469,294.1499938964844,262.8933410644531,262.0726623535156,264.3441162109375,262.91864013671875,288.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228441191837,3.1924827226248453e-08,0.0012228122213855,-0.0824320688843727,0.0,0.0,0.0,-0.0206391997635364,60.0,-21.417123794555664,-0.0,-1.0195347499575293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.0001147688381024,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001208569301525,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,8.92646930878982e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001208571702591,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,0.0005732932477258,289.9504089355469,294.1499938964844,262.8933410644531,262.0726623535156,264.3441162109375,262.91864013671875,288.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228441191837,3.1924827226248453e-08,0.0012228122213855,-0.0824320688843727,0.0,0.0,0.0,-0.0206391997635364,60.0,-21.417123794555664,-0.0,-1.0195347499575293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,0.0001148173687397,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0001209080364787,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,8.930244075600058e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,0.0001209082765853,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0005735356826335,289.9437866210937,294.1499938964844,262.875,262.056884765625,264.3282470703125,262.9002685546875,288.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233612360432,3.198530862391635e-08,0.0012233292218297,-0.0825889781117439,0.0,0.0,0.0,-0.0206691827625036,60.0,-21.434186935424805,-0.0,-1.0203972067301949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,0.0001148704905062,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.0001209639813168,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,8.934376091929153e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0001209642141475,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.0005738010513596,289.9371643066406,294.1499938964844,262.8566589355469,262.0411071777344,264.31231689453125,262.88189697265625,288.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239272473379,3.205150989060712e-08,0.0012238951167091,-0.0827607288956642,0.0,0.0,0.0,-0.0207020007073879,60.0,-21.45211410522461,-0.0,-1.0213415890802936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,0.0001149884483311,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0001210881964652,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,8.943550346884876e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001210884365718,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.000574390287511,289.92388916015625,294.1499938964844,262.82000732421875,262.0095520019531,264.2803955078125,262.8451232910156,288.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251839507371,3.219851052449485e-08,0.0012251517036929,-0.0831420570611953,0.0,0.0,0.0,-0.0207748729735612,60.0,-21.490100860595703,-0.0,-1.0234402481046345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,0.0001149884483311,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0001210881964652,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,8.943550346884876e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001210884365718,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.000574390287511,289.92388916015625,294.1499938964844,262.82000732421875,262.0095520019531,264.2803955078125,262.8451232910156,288.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251839507371,3.219851052449485e-08,0.0012251517036929,-0.0831420570611953,0.0,0.0,0.0,-0.0207748729735612,60.0,-21.490100860595703,-0.0,-1.0234402481046345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,0.0001151206597569,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001212274291901,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,8.953833457781002e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,0.0001212276547448,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0005750507116317,289.9105529785156,294.1499938964844,262.7833251953125,261.9779357910156,264.2483215332031,262.8083190917969,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.236327472677658e-08,0.0012265602126717,-0.0835694223642349,0.0,0.0,0.0,-0.0208565518260002,60.0,-21.531124114990234,-0.0,-1.0257949867309436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,0.0001151206597569,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001212274291901,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,8.953833457781002e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,0.0001212276547448,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0005750507116317,289.9105529785156,294.1499938964844,262.7833251953125,261.9779357910156,264.2483215332031,262.8083190917969,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.236327472677658e-08,0.0012265602126717,-0.0835694223642349,0.0,0.0,0.0,-0.0208565518260002,60.0,-21.531124114990234,-0.0,-1.0257949867309436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,0.0001152660624939,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0001213805371662,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,8.965142478700727e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001213807699969,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,0.0005757770268246,289.8971862792969,294.1499938964844,262.7466735839844,261.94635009765625,264.21612548828125,262.77154541015625,288.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281417148187,3.2544470229822764e-08,0.0012281091185286,-0.0840393602848053,0.0,0.0,0.0,-0.0209463741630315,60.0,-21.574914932250977,-0.0,-1.0283877571737321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,0.0001152660624939,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0001213805371662,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,8.965142478700727e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001213807699969,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,0.0005757770268246,289.8971862792969,294.1499938964844,262.7466735839844,261.94635009765625,264.21612548828125,262.77154541015625,288.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281417148187,3.2544470229822764e-08,0.0012281091185286,-0.0840393602848053,0.0,0.0,0.0,-0.0209463741630315,60.0,-21.574914932250977,-0.0,-1.0283877571737321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.000115422255476,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.00012154502474,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,8.977291145129129e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.0001215452502947,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,0.0005765572423115,289.8837585449219,294.1499938964844,262.7099914550781,261.91473388671875,264.18377685546875,262.7347106933594,288.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.2739119859570565e-08,0.0012297731591388,-0.0845441371202468,0.0,0.0,0.0,-0.0210428703576326,60.0,-21.62078857421875,-0.0,-1.0311766374115905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.000115422255476,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.00012154502474,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,8.977291145129129e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.0001215452502947,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,0.0005765572423115,289.8837585449219,294.1499938964844,262.7099914550781,261.91473388671875,264.18377685546875,262.7347106933594,288.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.2739119859570565e-08,0.0012297731591388,-0.0845441371202468,0.0,0.0,0.0,-0.0210428703576326,60.0,-21.62078857421875,-0.0,-1.0311766374115905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0001155040517915,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0001216311575262,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14239501953125,0.0,0.0,8.98365251487121e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0001216313830809,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0005769658600911,289.87701416015625,294.1499938964844,262.6916809082031,261.8988952636719,264.16754150390625,262.71630859375,288.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841054320442715e-08,0.0012306444114074,-0.0848084464669227,0.0,0.0,0.0,-0.0210934020578861,60.0,-21.644594192504883,-0.0,-1.0326386501446905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001155880090664,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0001217195676872,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,8.99018268682994e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0001217197932419,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,0.000577385246288,289.87030029296875,294.1499938964844,262.67333984375,261.8830871582031,264.1512756347656,262.6979064941406,288.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945681738283383e-08,0.001231538830325,-0.0850797295570373,0.0,0.0,0.0,-0.0211452692747116,60.0,-21.66882705688477,-0.0,-1.0341403111624461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,0.0001157614969997,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0001219022669829,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,9.003675950225443e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0001219024852616,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0005782518419437,289.8567810058594,294.1499938964844,262.6366577148437,261.8514404296875,264.11865234375,262.6610717773437,288.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161889234634145e-08,0.0012333870399743,-0.0856402590870857,0.0,0.0,0.0,-0.0212524496018886,60.0,-21.718448638916016,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,0.0001157614969997,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0001219022669829,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,9.003675950225443e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0001219024852616,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0005782518419437,289.8567810058594,294.1499938964844,262.6366577148437,261.8514404296875,264.11865234375,262.6610717773437,288.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161889234634145e-08,0.0012333870399743,-0.0856402590870857,0.0,0.0,0.0,-0.0212524496018886,60.0,-21.718448638916016,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,0.0001159409075626,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,9.017630509333684e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,0.000122091412777,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.0005791480652987,289.8432006835937,294.1499938964844,262.6000061035156,261.8197631835937,264.0858764648437,262.6242370605469,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.3385479270009455e-08,0.0012352984631434,-0.0862198397517204,0.0,0.0,0.0,-0.0213632881641387,60.0,-21.7694091796875,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,0.0001159409075626,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,9.017630509333684e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,0.000122091412777,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.0005791480652987,289.8432006835937,294.1499938964844,262.6000061035156,261.8197631835937,264.0858764648437,262.6242370605469,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.3385479270009455e-08,0.0012352984631434,-0.0862198397517204,0.0,0.0,0.0,-0.0213632881641387,60.0,-21.7694091796875,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,0.0001161246473202,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0001222846913151,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,9.031921217683704e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965270996094,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234680175781,0.0,0.0,0.000580065883696,289.82958984375,294.1499938964844,262.5633239746094,261.7880554199219,264.052978515625,262.58740234375,288.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614458772035505e-08,0.0012372558703646,-0.0868133082985878,0.0,0.0,0.0,-0.0214768014848232,60.0,-21.821428298950195,-0.0,-1.0437648967354109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,0.0001161246473202,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0001222846913151,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,9.031921217683704e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965270996094,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234680175781,0.0,0.0,0.000580065883696,289.82958984375,294.1499938964844,262.5633239746094,261.7880554199219,264.052978515625,262.58740234375,288.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614458772035505e-08,0.0012372558703646,-0.0868133082985878,0.0,0.0,0.0,-0.0214768014848232,60.0,-21.821428298950195,-0.0,-1.0437648967354109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
