time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,0.0001163107517641,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,9.04639600776136e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0005809955182485,289.81591796875,294.1499938964844,262.52667236328125,261.75634765625,264.0199584960937,262.5505676269531,288.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87410354614257,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,0.0001163107517641,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,9.04639600776136e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0005809955182485,289.81591796875,294.1499938964844,262.52667236328125,261.75634765625,264.0199584960937,262.5505676269531,288.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87410354614257,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,0.0001164042405434,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,9.053667599800974e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,0.0001225793239427,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,0.000581462518312,289.8090515136719,294.1499938964844,262.5083312988281,261.740478515625,264.0033874511719,262.5321655273437,288.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.900606155395508,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001164976347354,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.000122677462059,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,9.060931188287212e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.069091796875,0.0,0.0,0.0001226776657858,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.0005819291109219,289.8021850585937,294.1499938964844,262.489990234375,261.724609375,263.9867858886719,262.5137634277344,288.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.927154541015625,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0001166832444141,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.075367415789516e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,0.0005828562425449,289.7884216308594,294.1499938964844,262.4533386230469,261.69287109375,263.9534606933594,262.4769287109375,288.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.980205535888672,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0001166832444141,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.075367415789516e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,0.0005828562425449,289.7884216308594,294.1499938964844,262.4533386230469,261.69287109375,263.9534606933594,262.4769287109375,288.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.980205535888672,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.0001168661619885,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,9.089594095712528e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,0.0005837699281983,289.77459716796875,294.1499938964844,262.4166564941406,261.6611022949219,263.9200439453125,262.4400939941406,288.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.032989501953125,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.0001168661619885,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,9.089594095712528e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,0.0005837699281983,289.77459716796875,294.1499938964844,262.4166564941406,261.6611022949219,263.9200439453125,262.4400939941406,288.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.032989501953125,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0001170437608379,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,9.103407501243056e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,0.0005846570711582,289.7607421875,294.1499938964844,262.3800048828125,261.6293334960937,263.8865051269531,262.4032592773437,288.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759889189217574e-08,0.0012470475630834,-0.089780680835247,0.0,0.0,0.0,-0.0220446269959211,60.0,-22.08499526977539,-0.0,-1.0603524458474568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0001170437608379,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,9.103407501243056e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,0.0005846570711582,289.7607421875,294.1499938964844,262.3800048828125,261.6293334960937,263.8865051269531,262.4032592773437,288.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759889189217574e-08,0.0012470475630834,-0.089780680835247,0.0,0.0,0.0,-0.0220446269959211,60.0,-22.08499526977539,-0.0,-1.0603524458474568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,0.0001171475305454,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,0.0001233618386322,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,9.111477993428708e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.000123362042359,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,0.0005851754685863,289.7523803710937,294.1499938964844,262.3580017089844,261.6102600097656,263.8663330078125,262.38116455078125,288.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.11576271057129,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001172150223283,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,0.0001234329101862,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,9.11672759684734e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,0.000123433113913,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0005855126073583,289.746826171875,294.1499938964844,262.34332275390625,261.5975341796875,263.85284423828125,262.366455078125,288.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.136035919189453,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,0.0001172975535155,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,9.123146446654572e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0001235200179507,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0005859248922206,289.7398376464844,294.1499938964844,262.32501220703125,261.5816345214844,263.8359680175781,262.3480529785156,288.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.16103744506836,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0001173773489426,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0001236038515344,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,9.129352838499472e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0001236040552612,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,0.0005863234982825,289.7328491210937,294.1499938964844,262.3066711425781,261.56573486328125,263.8190612792969,262.32965087890625,288.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571258187294,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.18560028076172,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0005870804307051,289.7188415527344,294.1499938964844,262.2699890136719,261.53387451171875,263.78515625,262.2928466796875,288.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.23338890075684,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0005870804307051,289.7188415527344,294.1499938964844,262.2699890136719,261.53387451171875,263.78515625,262.2928466796875,288.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.23338890075684,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.000123909645481,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,0.0005877740331925,289.7048034667969,294.1499938964844,262.2333374023437,261.5020446777344,263.7511901855469,262.2560729980469,288.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.5537517817374464e-08,0.0012536949943751,-0.0917938947677612,0.0,0.0,0.0,-0.0224301218986511,60.0,-22.27902030944824,-0.0,-1.0716879472738584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.000123909645481,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,0.0005877740331925,289.7048034667969,294.1499938964844,262.2333374023437,261.5020446777344,263.7511901855469,262.2560729980469,288.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.5537517817374464e-08,0.0012536949943751,-0.0917938947677612,0.0,0.0,0.0,-0.0224301218986511,60.0,-22.27902030944824,-0.0,-1.0716879472738584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.000117791329103,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0001240398123627,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,9.16155186132528e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001240399869857,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0005883914418518,289.6907043457031,294.1499938964844,262.1966552734375,261.4701843261719,263.71710205078125,262.21929931640625,288.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255047507584,3.5691552824346224e-08,0.0012550118844956,-0.0921925604343414,0.0,0.0,0.0,-0.0225064828991889,60.0,-22.32197952270508,-0.0,-1.073940509854765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.000117791329103,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0001240398123627,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,9.16155186132528e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001240399869857,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0005883914418518,289.6907043457031,294.1499938964844,262.1966552734375,261.4701843261719,263.71710205078125,262.21929931640625,288.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255047507584,3.5691552824346224e-08,0.0012550118844956,-0.0921925604343414,0.0,0.0,0.0,-0.0225064828991889,60.0,-22.32197952270508,-0.0,-1.073940509854765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.0001178989477921,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0001241531281266,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,9.169921395368874e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001241533173015,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0005889289896003,289.67657470703125,294.1499938964844,262.1600036621094,261.43829345703125,263.68292236328125,262.1825256347656,288.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561940820887,3.5825664213007264e-08,0.0012561583425849,-0.0925396159291267,0.0,0.0,0.0,-0.0225729662925004,60.0,-22.362144470214844,-0.0,-1.0759036683793965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.0001178989477921,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0001241531281266,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,9.169921395368874e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001241533173015,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0005889289896003,289.67657470703125,294.1499938964844,262.1600036621094,261.43829345703125,263.68292236328125,262.1825256347656,288.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561940820887,3.5825664213007264e-08,0.0012561583425849,-0.0925396159291267,0.0,0.0,0.0,-0.0225729662925004,60.0,-22.362144470214844,-0.0,-1.0759036683793965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0001179449463961,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0001242015714524,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,9.17349971132353e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001242017606273,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,0.0005891587934456,289.66949462890625,294.1499938964844,262.14166259765625,261.4223327636719,263.6658020019531,262.1641540527344,288.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566843070089,3.588299790635574e-08,0.0012566484510898,-0.0926879718899726,0.0,0.0,0.0,-0.0226013865321874,60.0,-22.38084983825684,-0.0,-1.0767433877845178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,0.0001179866303573,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001242454745806,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,9.176741150440648e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001242456492036,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0005893670022487,289.66241455078125,294.1499938964844,262.1233215332031,261.4064025878906,263.6486511230469,262.1457824707031,288.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571284314617,3.593494213305348e-08,0.0012570925755426,-0.0928223803639411,0.0,0.0,0.0,-0.0226271376013755,60.0,-22.39883804321289,-0.0,-1.077504521163064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,0.0001180536564788,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,0.0001243160513695,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,9.18195437407121e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001243162259925,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0005897018127143,289.6482238769531,294.1499938964844,262.086669921875,261.3744812011719,263.61431884765625,262.10906982421875,288.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578426394611,3.601846998435576e-08,0.0012578065507113,-0.0930385068058967,0.0,0.0,0.0,-0.0226685442030429,60.0,-22.43181037902832,-0.0,-1.0787289994595994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,0.0001180536564788,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,0.0001243160513695,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,9.18195437407121e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001243162259925,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0005897018127143,289.6482238769531,294.1499938964844,262.086669921875,261.3744812011719,263.61431884765625,262.10906982421875,288.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578426394611,3.601846998435576e-08,0.0012578065507113,-0.0930385068058967,0.0,0.0,0.0,-0.0226685442030429,60.0,-22.43181037902832,-0.0,-1.0787289994595994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001180968174594,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,0.0001243615115527,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998107910156,0.0,0.0,9.185311500914396e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,0.0001243616716237,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,0.0005899174138903,289.6340026855469,294.1499938964844,262.04998779296875,261.342529296875,263.5799560546875,262.0723876953125,288.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583024799823,3.60722580694528e-08,0.0012582663912326,-0.0931776762008667,0.0,0.0,0.0,-0.0226952098309993,60.0,-22.46044921875,-0.0,-1.0795178440048404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001180968174594,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,0.0001243615115527,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998107910156,0.0,0.0,9.185311500914396e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,0.0001243616716237,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,0.0005899174138903,289.6340026855469,294.1499938964844,262.04998779296875,261.342529296875,263.5799560546875,262.0723876953125,288.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583024799823,3.60722580694528e-08,0.0012582663912326,-0.0931776762008667,0.0,0.0,0.0,-0.0226952098309993,60.0,-22.46044921875,-0.0,-1.0795178440048404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,0.0001181362677016,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,0.0001244030572706,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856506347656,0.0,0.0,9.188379772240296e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,0.0001244032173417,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,0.0005901145050302,289.6197509765625,294.1499938964844,262.0165100097656,261.31298828125,263.5455322265625,262.0373229980469,288.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587228557094,3.612142407405372e-08,0.0012586866505444,-0.0933048725128173,0.0,0.0,0.0,-0.022719582542777,60.0,-22.485218048095703,-0.0,-1.080239186990184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,0.0001181362677016,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,0.0001244030572706,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856506347656,0.0,0.0,9.188379772240296e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,0.0001244032173417,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,0.0005901145050302,289.6197509765625,294.1499938964844,262.0165100097656,261.31298828125,263.5455322265625,262.0373229980469,288.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587228557094,3.612142407405372e-08,0.0012586866505444,-0.0933048725128173,0.0,0.0,0.0,-0.022719582542777,60.0,-22.485218048095703,-0.0,-1.080239186990184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,0.0001181883490062,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001244579034391,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714904785156,0.0,0.0,9.192430297844112e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.0001244580635102,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,0.0005903746932744,289.6054992675781,294.1499938964844,261.98907470703125,261.2880249023437,263.5111999511719,262.0064392089844,288.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592775747179,3.6186325047538055e-08,0.0012592414859682,-0.0934727787971496,0.0,0.0,0.0,-0.0227517560124397,60.0,-22.5071029663086,-0.0,-1.081191740581744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,0.0001181883490062,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001244579034391,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714904785156,0.0,0.0,9.192430297844112e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.0001244580635102,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,0.0005903746932744,289.6054992675781,294.1499938964844,261.98907470703125,261.2880249023437,263.5111999511719,262.0064392089844,288.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592775747179,3.6186325047538055e-08,0.0012592414859682,-0.0934727787971496,0.0,0.0,0.0,-0.0227517560124397,60.0,-22.5071029663086,-0.0,-1.081191740581744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0001182171254185,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0001244882005266,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,9.194668382406236e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,0.0005905184079892,289.59832763671875,294.1499938964844,261.9775085449219,261.2771911621094,263.494140625,261.99322509765625,288.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595842126756,3.622218613941186e-08,0.0012595478910952,-0.0935655534267425,0.0,0.0,0.0,-0.0227695330977439,60.0,-22.516685485839844,-0.0,-1.0817182527489424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,0.000118247080536,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80328369140625,0.0,0.0,0.0001245197345269,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,9.196998144034296e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,0.0001245199091499,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0005906680598855,289.5911865234375,294.1499938964844,261.9673156738281,261.2673645019531,263.47711181640625,261.9814453125,288.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.525333404541016,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001183065687655,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,9.201624925481156e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.000124582555145,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.0005909652099944,289.57684326171875,294.1499938964844,261.9508056640625,261.25067138671875,263.443359375,261.961669921875,288.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364542565688e-08,0.0012605007505044,-0.0938538983464241,0.0,0.0,0.0,-0.0228247884660959,60.0,-22.53972244262696,-0.0,-1.0833555563749544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001183065687655,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,9.201624925481156e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.000124582555145,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.0005909652099944,289.57684326171875,294.1499938964844,261.9508056640625,261.25067138671875,263.443359375,261.961669921875,288.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364542565688e-08,0.0012605007505044,-0.0938538983464241,0.0,0.0,0.0,-0.0228247884660959,60.0,-22.53972244262696,-0.0,-1.0833555563749544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001183603089884,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,9.205804963130504e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.0001246391475433,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0005912336637265,289.5624694824219,294.1499938964844,261.93914794921875,261.2377014160156,263.4100341796875,261.9469299316406,288.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.6400621183929616e-08,0.0012610732810571,-0.0940271392464637,0.0,0.0,0.0,-0.0228579882532358,60.0,-22.549304962158203,-0.0,-1.0843399422810765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001183603089884,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,9.205804963130504e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.0001246391475433,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0005912336637265,289.5624694824219,294.1499938964844,261.93914794921875,261.2377014160156,263.4100341796875,261.9469299316406,288.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.6400621183929616e-08,0.0012610732810571,-0.0940271392464637,0.0,0.0,0.0,-0.0228579882532358,60.0,-22.549304962158203,-0.0,-1.0843399422810765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.0001184020220534,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001246829051524,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,9.209049312630668e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157653808594,0.0,0.0,0.0001246830652235,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0005914420471526,289.548095703125,294.1499938964844,261.9319763183594,261.2281188964844,263.37725830078125,261.9370422363281,288.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615541927516,3.645260449047783e-08,0.0012615177547559,-0.0941615998744964,0.0,0.0,0.0,-0.0228837598115205,60.0,-22.553091049194336,-0.0,-1.085104344156207e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
