time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.0001184020220534,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001246829051524,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,9.209049312630668e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157653808594,0.0,0.0,0.0001246830652235,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0005914420471526,289.548095703125,294.1499938964844,261.9319763183594,261.2281188964844,263.37725830078125,261.9370422363281,288.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615541927516,3.645260449047783e-08,0.0012615177547559,-0.0941615998744964,0.0,0.0,0.0,-0.0228837598115205,60.0,-22.553091049194336,-0.0,-1.085104344156207e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,0.0001184264619951,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,0.0001247086474904,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,9.210950520355254e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014221191406,0.0,0.0,0.0001247088075615,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488098144531,0.0,0.0,0.0005915641668252,289.5336608886719,294.1499938964844,261.9288330078125,261.2215881347656,263.34503173828125,261.9312744140625,288.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618146138265,3.648306190484618e-08,0.0012617781758308,-0.0942403823137283,0.0,0.0,0.0,-0.0228988584131002,60.0,-22.550758361816406,-0.0,-1.0855523413511037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,0.0001184264619951,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,0.0001247086474904,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,9.210950520355254e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014221191406,0.0,0.0,0.0001247088075615,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488098144531,0.0,0.0,0.0005915641668252,289.5336608886719,294.1499938964844,261.9288330078125,261.2215881347656,263.34503173828125,261.9312744140625,288.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618146138265,3.648306190484618e-08,0.0012617781758308,-0.0942403823137283,0.0,0.0,0.0,-0.0228988584131002,60.0,-22.550758361816406,-0.0,-1.0855523413511037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001184312131954,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,0.0001247136533493,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,9.211319411406294e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0001247138134203,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420654296875,0.0,0.0,0.0005915878573432,289.5264587402344,294.1499938964844,261.9286804199219,261.2193908691406,263.3292236328125,261.9300231933594,288.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618652544915,3.648897717312138e-08,0.0012618287000805,-0.0942556858062744,0.0,0.0,0.0,-0.0229017920792102,60.0,-22.54669189453125,-0.0,-1.085639382836235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0001184299399028,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0001247123145731,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,9.21122045838274e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,0.0001247124746441,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0005915815127082,289.51922607421875,294.1499938964844,261.92938232421875,261.21783447265625,263.3135681152344,261.9296569824219,288.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618517503142,3.648738911010696e-08,0.0012618151959031,-0.0942515805363655,0.0,0.0,0.0,-0.0229010041803121,60.0,-22.540979385375977,-0.0,-1.085616005980228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001184078500955,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.0001246890606125,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,9.209502604790032e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77276611328125,0.0,0.0,0.0001246892061317,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0005914712091907,289.5047912597656,294.1499938964844,261.9331359863281,261.216552734375,263.2828063964844,261.9313049316406,288.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616163585335,3.6459859131809935e-08,0.0012615799205377,-0.0941803604364395,0.0,0.0,0.0,-0.0228873565793037,60.0,-22.52431869506836,-0.0,-1.0852110676751181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001184078500955,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.0001246890606125,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,9.209502604790032e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77276611328125,0.0,0.0,0.0001246892061317,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0005914712091907,289.5047912597656,294.1499938964844,261.9331359863281,261.216552734375,263.2828063964844,261.9313049316406,288.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616163585335,3.6459859131809935e-08,0.0012615799205377,-0.0941803604364395,0.0,0.0,0.0,-0.0228873565793037,60.0,-22.52431869506836,-0.0,-1.0852110676751181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0001183591448352,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0001246377651114,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,9.205714013660328e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0001246379106305,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,0.0005912279011681,289.49029541015625,294.1499938964844,261.93975830078125,261.2174377441406,263.2529296875,261.936279296875,288.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610973790287,3.639914325503924e-08,0.0012610610574483,-0.0940233170986175,0.0,0.0,0.0,-0.0228572580963373,60.0,-22.499462127685547,-0.0,-1.0843182707276357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0001183591448352,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0001246377651114,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,9.205714013660328e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0001246379106305,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,0.0005912279011681,289.49029541015625,294.1499938964844,261.93975830078125,261.2174377441406,263.2529296875,261.936279296875,288.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610973790287,3.639914325503924e-08,0.0012610610574483,-0.0940233170986175,0.0,0.0,0.0,-0.0228572580963373,60.0,-22.499462127685547,-0.0,-1.0843182707276357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,0.0001182823762064,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0001245569292223,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,9.199743362842128e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,0.0001245570747414,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,0.000590844429098,289.475830078125,294.1499938964844,261.9488220214844,261.2201843261719,263.22393798828125,261.9438171386719,288.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602795613929,3.6303465122955465e-08,0.0012602432398125,-0.0937758162617683,0.0,0.0,0.0,-0.0228098277002573,60.0,-22.46739387512207,-0.0,-1.0829121066535664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,0.0001182823762064,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0001245569292223,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,9.199743362842128e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,0.0001245570747414,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,0.000590844429098,289.475830078125,294.1499938964844,261.9488220214844,261.2201843261719,263.22393798828125,261.9438171386719,288.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602795613929,3.6303465122955465e-08,0.0012602432398125,-0.0937758162617683,0.0,0.0,0.0,-0.0228098277002573,60.0,-22.46739387512207,-0.0,-1.0829121066535664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,0.0001181784900836,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,0.0001244475279236,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,9.191663411911576e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0001244476734427,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,0.000590325507801,289.4613342285156,294.1499938964844,261.9599304199219,261.22442626953125,263.1958312988281,261.95361328125,287.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617399002564525e-08,0.0012591364793479,-0.0934408754110336,0.0,0.0,0.0,-0.0227456446737051,60.0,-22.428241729736328,-0.0,-1.0810106942926725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,0.0001181784900836,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,0.0001244475279236,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,9.191663411911576e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0001244476734427,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,0.000590325507801,289.4613342285156,294.1499938964844,261.9599304199219,261.22442626953125,263.1958312988281,261.95361328125,287.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617399002564525e-08,0.0012591364793479,-0.0934408754110336,0.0,0.0,0.0,-0.0227456446737051,60.0,-22.428241729736328,-0.0,-1.0810106942926725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7609558105469,0.0,0.0,0.0001181180414278,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,0.0001243838778464,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,9.186961688101292e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.0001243840233655,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0005900235846638,289.4540710449219,294.1499938964844,261.96612548828125,261.22705078125,263.1820983886719,261.9591979980469,287.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098651179372616e-08,0.0012584925862029,-0.0932459607720375,0.0,0.0,0.0,-0.0227082967758178,60.0,-22.40630149841309,-0.0,-1.0799050897958297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7534484863281,0.0,0.0,0.0001180552062578,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,0.0001243177102878,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7141418457031,0.0,0.0,9.182074427371845e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,0.000124317855807,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,0.0005897097289562,289.4468078613281,294.1499938964844,261.9726867675781,261.2299499511719,263.16864013671875,261.9652404785156,287.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578591704368,3.602033871175081e-08,0.001257823081687,-0.0930433422327041,0.0,0.0,0.0,-0.0226694755256176,60.0,-22.383066177368164,-0.0,-1.0787564264092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384948730469,0.0,0.0,0.0001179206883534,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.000124176061945,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,9.171611600322648e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0001241761929122,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0005890377797186,289.43231201171875,294.1499938964844,261.9866638183594,261.2363586425781,263.14227294921875,261.9783020019531,287.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.5852682600534536e-08,0.0012563900090754,-0.0926095321774482,0.0,0.0,0.0,-0.0225863624364137,60.0,-22.334077835083008,-0.0,-1.076299298574668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384948730469,0.0,0.0,0.0001179206883534,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.000124176061945,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,9.171611600322648e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0001241761929122,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0005890377797186,289.43231201171875,294.1499938964844,261.9866638183594,261.2363586425781,263.14227294921875,261.9783020019531,287.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.5852682600534536e-08,0.0012563900090754,-0.0926095321774482,0.0,0.0,0.0,-0.0225863624364137,60.0,-22.334077835083008,-0.0,-1.076299298574668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0001177687663584,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,0.000124016078189,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,9.159795445157216e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,0.0001240162091562,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,0.0005882788682356,289.4178161621094,294.1499938964844,262.00146484375,261.243408203125,263.11688232421875,261.99249267578125,287.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548072263598,3.566334072502286e-08,0.001254771486856,-0.0921195447444915,0.0,0.0,0.0,-0.0224925018846988,60.0,-22.281150817871094,-0.0,-1.073527755579562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0001177687663584,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,0.000124016078189,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,9.159795445157216e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,0.0001240162091562,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,0.0005882788682356,289.4178161621094,294.1499938964844,262.00146484375,261.243408203125,263.11688232421875,261.99249267578125,287.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548072263598,3.566334072502286e-08,0.001254771486856,-0.0921195447444915,0.0,0.0,0.0,-0.0224925018846988,60.0,-22.281150817871094,-0.0,-1.073527755579562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0001175934594357,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001238314725924,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67108154296875,0.0,0.0,9.146160300588237e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,0.0001238316035596,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0005874031921848,289.4033203125,294.1499938964844,262.0167236328125,261.2507629394531,263.0923767089844,262.00738525390625,287.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529393425211,3.544485238649031e-08,0.0012529039522632,-0.091554045677185,0.0,0.0,0.0,-0.022384189069271,60.0,-22.22389411926269,-0.0,-1.0703340080908674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0001175934594357,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001238314725924,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67108154296875,0.0,0.0,9.146160300588237e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,0.0001238316035596,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0005874031921848,289.4033203125,294.1499938964844,262.0167236328125,261.2507629394531,263.0923767089844,262.00738525390625,287.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529393425211,3.544485238649031e-08,0.0012529039522632,-0.091554045677185,0.0,0.0,0.0,-0.022384189069271,60.0,-22.22389411926269,-0.0,-1.0703340080908674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0001173935233964,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0001236209354829,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.130610123975202e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.0001236210664501,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,0.0005864044651389,289.3887939453125,294.1499938964844,262.031982421875,261.2581481933594,263.0688781738281,262.02252197265625,287.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508091749623,3.51956721544866e-08,0.0012507739011198,-0.0909090191125869,0.0,0.0,0.0,-0.0222606640309095,60.0,-22.161771774291992,-0.0,-1.0666974503692472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0001173935233964,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0001236209354829,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.130610123975202e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.0001236210664501,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,0.0005864044651389,289.3887939453125,294.1499938964844,262.031982421875,261.2581481933594,263.0688781738281,262.02252197265625,287.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508091749623,3.51956721544866e-08,0.0012507739011198,-0.0909090191125869,0.0,0.0,0.0,-0.0222606640309095,60.0,-22.161771774291992,-0.0,-1.0666974503692472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,0.0001172840056824,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0001235056115547,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,9.122092160396278e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,0.0001235057425219,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,0.0005858574295416,289.3815612792969,294.1499938964844,262.0395202636719,261.2617492675781,263.0574645996094,262.0300598144531,287.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496423441916,3.5059184000374444e-08,0.0012496073031798,-0.090555652976036,0.0,0.0,0.0,-0.0221930034458637,60.0,-22.129091262817383,-0.0,-1.0647080728176661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,0.0001171669282484,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,0.0001233823131769,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,9.112985571846366e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434326171875,0.0,0.0,0.0001233824441442,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0005852726171724,289.37432861328125,294.1499938964844,262.0469055175781,261.2652282714844,263.0462951660156,262.0375061035156,287.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483948376029,3.4913270496872435e-08,0.0012483600294217,-0.0901778563857078,0.0,0.0,0.0,-0.0221206694841384,60.0,-22.09516716003418,-0.0,-1.0625834789834698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,0.0001169134411611,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,0.0001231153873959,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,9.093269909499212e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001231155183631,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58551025390625,0.0,0.0,0.0005840063677169,289.3598327636719,294.1499938964844,262.0610046386719,261.271728515625,263.02447509765625,262.0520324707031,287.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456940021365,3.459734898569877e-08,0.001245659426786,-0.0893597304821014,0.0,0.0,0.0,-0.0219640582799911,60.0,-22.024370193481445,-0.0,-1.0579906017937901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,0.0001169134411611,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,0.0001231153873959,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,9.093269909499212e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001231155183631,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58551025390625,0.0,0.0,0.0005840063677169,289.3598327636719,294.1499938964844,262.0610046386719,261.271728515625,263.02447509765625,262.0520324707031,287.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456940021365,3.459734898569877e-08,0.001245659426786,-0.0893597304821014,0.0,0.0,0.0,-0.0219640582799911,60.0,-22.024370193481445,-0.0,-1.0579906017937901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001166349902632,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,0.0001228221663041,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,9.071613021660596e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,0.0001228222972713,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0005826154956594,289.3453674316406,294.1499938964844,262.073974609375,261.2773132324219,263.0035400390625,262.0655517578125,287.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427272740751,3.42503270189809e-08,0.0012426930479705,-0.0884608775377273,0.0,0.0,0.0,-0.0217920280992984,60.0,-21.94930076599121,-0.0,-1.052957045999392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001166349902632,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,0.0001228221663041,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,9.071613021660596e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,0.0001228222972713,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0005826154956594,289.3453674316406,294.1499938964844,262.073974609375,261.2773132324219,263.0035400390625,262.0655517578125,287.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427272740751,3.42503270189809e-08,0.0012426930479705,-0.0884608775377273,0.0,0.0,0.0,-0.0217920280992984,60.0,-21.94930076599121,-0.0,-1.052957045999392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,0.0001163387860287,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,9.048574429471046e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.0,0.0,0.0001225103769684,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,0.0005811358569189,289.3309326171875,294.1499938964844,262.0853271484375,261.28173828125,262.9833984375,262.07769775390625,287.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395712547004,3.3881171646044095e-08,0.0012395373778417,-0.0875044614076614,0.0,0.0,0.0,-0.0216090288013219,60.0,-21.87159919738769,-0.0,-1.047615612037589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,0.0001163387860287,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,9.048574429471046e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.0,0.0,0.0001225103769684,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,0.0005811358569189,289.3309326171875,294.1499938964844,262.0853271484375,261.28173828125,262.9833984375,262.07769775390625,287.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395712547004,3.3881171646044095e-08,0.0012395373778417,-0.0875044614076614,0.0,0.0,0.0,-0.0216090288013219,60.0,-21.87159919738769,-0.0,-1.047615612037589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0001160337560577,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,9.02485044207424e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,0.0005796122131869,289.3164978027344,294.1499938964844,262.0946960449219,261.2846374511719,262.9639587402344,262.0882568359375,287.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.792978286743164,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0001160337560577,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,9.02485044207424e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,0.0005796122131869,289.3164978027344,294.1499938964844,262.0946960449219,261.2846374511719,262.9639587402344,262.0882568359375,287.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.792978286743164,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,0.0001158809027401,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,0.000122028082842,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.578125,0.0,0.0,9.012961527332664e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0001220281992573,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0005788487032987,289.3092956542969,294.1499938964844,262.0985412597656,261.28546142578125,262.9544982910156,262.0926818847656,287.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.331053122224148e-08,0.0012346593430265,-0.0860255733132362,0.0,0.0,0.0,-0.0213261432945728,60.0,-21.754018783569336,-0.0,-1.0393854665835537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,0.0001157287697424,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0001218678808072,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710144042969,0.0,0.0,9.001128637464717e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,0.0001218679972225,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,0.0005780887440778,289.3020935058594,294.1499938964844,262.1017150878906,261.2857666015625,262.9451599121094,262.0966186523437,287.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.312093710405861e-08,0.0012330384925007,-0.0855340883135795,0.0,0.0,0.0,-0.0212321542203426,60.0,-21.7154483795166,-0.0,-1.036658119346612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0001154316996689,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,0.0001215550510096,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,8.978023106465116e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,0.0001215551674249,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0005766047979705,289.2876892089844,294.1499938964844,262.1058959960937,261.2848205566406,262.92694091796875,262.1025390625,287.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275071236430449e-08,0.0012298736255615,-0.0845741927623748,0.0,0.0,0.0,-0.0210486222058534,60.0,-21.640798568725582,-0.0,-1.0313428333574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0001154316996689,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,0.0001215550510096,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,8.978023106465116e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,0.0001215551674249,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0005766047979705,289.2876892089844,294.1499938964844,262.1058959960937,261.2848205566406,262.92694091796875,262.1025390625,287.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275071236430449e-08,0.0012298736255615,-0.0845741927623748,0.0,0.0,0.0,-0.0210486222058534,60.0,-21.640798568725582,-0.0,-1.0313428333574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0001151498945546,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0001212582938023,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,8.95610501174815e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.0001212584102177,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,0.0005751971621066,289.2733154296875,294.1499938964844,262.1069030761719,261.281494140625,262.9091796875,262.1056823730469,287.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269036378711,3.2399508853586674e-08,0.0012268712744116,-0.0836634039878845,0.0,0.0,0.0,-0.0208745207637548,60.0,-21.570629119873047,-0.0,-1.0263131855481333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0001151498945546,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0001212582938023,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,8.95610501174815e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.0001212584102177,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,0.0005751971621066,289.2733154296875,294.1499938964844,262.1069030761719,261.281494140625,262.9091796875,262.1056823730469,287.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269036378711,3.2399508853586674e-08,0.0012268712744116,-0.0836634039878845,0.0,0.0,0.0,-0.0208745207637548,60.0,-21.570629119873047,-0.0,-1.0263131855481333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
