time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0001148884184658,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,0.0001209829497383,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,8.935767982620746e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293273925781,0.0,0.0,0.0001209830661537,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,0.0005738910404033,289.25897216796875,294.1499938964844,262.1043395996094,261.27545166015625,262.8918151855469,262.1053161621094,287.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241175863891,3.2073650402253406e-08,0.0012240855721756,-0.0828181579709053,0.0,0.0,0.0,-0.0207129810005426,60.0,-21.507030487060547,-0.0,-1.021657567434886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0001148884184658,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,0.0001209829497383,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,8.935767982620746e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293273925781,0.0,0.0,0.0001209830661537,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,0.0005738910404033,289.25897216796875,294.1499938964844,262.1043395996094,261.27545166015625,262.8918151855469,262.1053161621094,287.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241175863891,3.2073650402253406e-08,0.0012240855721756,-0.0828181579709053,0.0,0.0,0.0,-0.0207129810005426,60.0,-21.507030487060547,-0.0,-1.021657567434886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001146539725596,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0001207360692205,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,8.91753297764808e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,0.0001207361783599,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0005727199604734,289.24462890625,294.1499938964844,262.0977478027344,261.2664489746094,262.8747863769531,262.10125732421875,287.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216195464134,3.178147878202253e-08,0.0012215877650305,-0.0820601433515548,0.0,0.0,0.0,-0.0205681417137384,60.0,-21.45111083984375,-0.0,-1.017492081700766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001146539725596,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0001207360692205,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,8.91753297764808e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,0.0001207361783599,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0005727199604734,289.24462890625,294.1499938964844,262.0977478027344,261.2664489746094,262.8747863769531,262.10125732421875,287.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216195464134,3.178147878202253e-08,0.0012215877650305,-0.0820601433515548,0.0,0.0,0.0,-0.0205681417137384,60.0,-21.45111083984375,-0.0,-1.017492081700766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,0.0001145475544035,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0001206240121973,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,8.909256575861946e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,0.0001206241213367,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0005721883499063,289.23748779296875,294.1499938964844,262.09283447265625,261.2607421875,262.8663330078125,262.0977783203125,287.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648859533106595e-08,0.0012204539962112,-0.0817160308361053,0.0,0.0,0.0,-0.0205023977905511,60.0,-21.42628288269043,-0.0,-1.0156041696518517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,0.0001144489142461,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0001205201333505,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,8.90158407855779e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,0.0001205202424898,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630432128906,0.0,0.0,0.0005716956220567,289.2303161621094,294.1499938964844,262.0867614746094,261.2541809082031,262.8579406738281,262.0932006835937,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.40376663208008,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,0.0001142745750257,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.449951171875,0.0,0.0,0.0001203365536639,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,8.888024603947997e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0001203366555273,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,0.0005708247772417,289.2159729003906,294.1499938964844,262.07098388671875,261.2383117675781,262.8411865234375,262.0806884765625,287.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.365741729736328,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,0.0001142745750257,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.449951171875,0.0,0.0,0.0001203365536639,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,8.888024603947997e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0001203366555273,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,0.0005708247772417,289.2159729003906,294.1499938964844,262.07098388671875,261.2383117675781,262.8411865234375,262.0806884765625,287.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.365741729736328,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020751953125,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,8.876731590135023e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.00012018376583,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,0.0005700995097868,289.20166015625,294.1499938964844,262.04998779296875,261.21856689453125,262.8243713378906,262.0633239746094,287.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.33746719360352,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020751953125,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,8.876731590135023e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.00012018376583,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,0.0005700995097868,289.20166015625,294.1499938964844,262.04998779296875,261.21856689453125,262.8243713378906,262.0633239746094,287.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.33746719360352,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,0.0001139925952884,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,0.0001200396072817,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,8.866092684911564e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,0.0001200397164211,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0005694162100553,289.1873474121094,294.1499938964844,262.0256652832031,261.196533203125,262.8074645996094,262.0418701171875,287.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.31609344482422,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,0.0001139925952884,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,0.0001200396072817,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,8.866092684911564e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,0.0001200397164211,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0005694162100553,289.1873474121094,294.1499938964844,262.0256652832031,261.196533203125,262.8074645996094,262.0418701171875,287.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.31609344482422,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0001198837417177,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,8.854579937178642e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,0.0001198838435811,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,0.0005686768563464,289.17303466796875,294.1499938964844,262.00018310546875,261.17401123046875,262.7903747558594,262.0178527832031,287.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.296550750732425,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0001198837417177,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,8.854579937178642e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,0.0001198838435811,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,0.0005686768563464,289.17303466796875,294.1499938964844,262.00018310546875,261.17401123046875,262.7903747558594,262.0178527832031,287.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.296550750732425,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0001137664949055,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,0.0001198015233967,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,8.848507422953844e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,0.0001198016252601,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,0.0005682868650183,289.1658630371094,294.1499938964844,261.9870300292969,261.1625671386719,262.7817687988281,262.0052185058594,287.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.286535263061523,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,0.0001136851642513,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0001197158708237,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,8.842180977808312e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,0.0001197159726871,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0005678805755451,289.1587219238281,294.1499938964844,261.9735717773437,261.1510009765625,262.77313232421875,261.99224853515625,287.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.27624893188477,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0001195344812003,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,8.828783757053316e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161376953125,0.0,0.0,0.0001195345830637,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0005670201499015,289.1444091796875,294.1499938964844,261.9458312988281,261.12744140625,262.75567626953125,261.9654846191406,287.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.25470924377441,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0001195344812003,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,8.828783757053316e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161376953125,0.0,0.0,0.0001195345830637,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0005670201499015,289.1444091796875,294.1499938964844,261.9458312988281,261.12744140625,262.75567626953125,261.9654846191406,287.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.25470924377441,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,0.0001133284604293,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0001193402567878,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012145996094,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,0.0005660987808369,289.1300964355469,294.1499938964844,261.91705322265625,261.1033935546875,262.738037109375,261.93768310546875,287.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.23182487487793,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,0.0001133284604293,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0001193402567878,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012145996094,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,0.0005660987808369,289.1300964355469,294.1499938964844,261.91705322265625,261.1033935546875,262.738037109375,261.93768310546875,287.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.23182487487793,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.000113131958642,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,0.0001191333285532,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,8.799154602456838e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001191334231407,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,0.0005651172250509,289.1158142089844,294.1499938964844,261.8872375488281,261.0787658691406,262.7201843261719,261.9087829589844,287.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472402876141e-08,0.0012053727405145,-0.0771358981728553,0.0,0.0,0.0,-0.01962785795331,60.0,-21.20747947692871,-0.0,-9.90657227362135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.000113131958642,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,0.0001191333285532,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,8.799154602456838e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001191334231407,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,0.0005651172250509,289.1158142089844,294.1499938964844,261.8872375488281,261.0787658691406,262.7201843261719,261.9087829589844,287.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472402876141e-08,0.0012053727405145,-0.0771358981728553,0.0,0.0,0.0,-0.01962785795331,60.0,-21.20747947692871,-0.0,-9.90657227362135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0001129243464674,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0001189147078548,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406677246094,0.0,0.0,0.0005640801391564,289.1015319824219,294.1499938964844,261.8564147949219,261.0535888671875,262.7020568847656,261.8788452148437,287.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.181739807128903,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0001129243464674,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0001189147078548,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406677246094,0.0,0.0,0.0005640801391564,289.1015319824219,294.1499938964844,261.8564147949219,261.0535888671875,262.7020568847656,261.8788452148437,287.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.181739807128903,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,0.0001128166986745,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,0.0001188013411592,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,8.774633897701278e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,0.0001188014357467,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,0.0005635424167849,289.0943908691406,294.1499938964844,261.84063720703125,261.040771484375,262.6929016113281,261.863525390625,287.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020140420645,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.16841697692871,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,0.0001127066425397,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,8.766073733568192e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597412109375,0.0,0.0,0.0001186855442938,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,0.0005629927036352,289.0872497558594,294.1499938964844,261.8246459960937,261.02783203125,262.6836853027344,261.8479919433594,287.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.154821395874023,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0001124794216593,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,0.0001184461798402,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,8.748401160119101e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0005618576542474,289.072998046875,294.1499938964844,261.7919311523437,261.0014953613281,262.6650390625,261.816162109375,287.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12682342529297,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0001124794216593,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,0.0001184461798402,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,8.748401160119101e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0005618576542474,289.072998046875,294.1499938964844,261.7919311523437,261.0014953613281,262.6650390625,261.816162109375,287.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12682342529297,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,8.730173431104049e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,0.0005606869817711,289.0587463378906,294.1499938964844,261.75830078125,260.9745178222656,262.6461486816406,261.78350830078125,287.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.098011016845703,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,8.730173431104049e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,0.0005606869817711,289.0587463378906,294.1499938964844,261.75830078125,260.9745178222656,262.6461486816406,261.78350830078125,287.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.098011016845703,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,0.0001179462269647,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0005594856920652,289.0445251464844,294.1499938964844,261.7238464355469,260.94696044921875,262.6269836425781,261.7499694824219,287.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.06859588623047,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,0.0001179462269647,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0005594856920652,289.0445251464844,294.1499938964844,261.7238464355469,260.94696044921875,262.6269836425781,261.7499694824219,287.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.06859588623047,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0001117598512792,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,8.692434494150802e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0005582632729783,289.0303039550781,294.1499938964844,261.68853759765625,260.91876220703125,262.6075134277344,261.7156066894531,287.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.03883934020996,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0001117598512792,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,8.692434494150802e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0005582632729783,289.0303039550781,294.1499938964844,261.68853759765625,260.91876220703125,262.6075134277344,261.7156066894531,287.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.03883934020996,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,0.0001116365892812,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958374023437,0.0,0.0,8.682847692398354e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,0.000117558724014,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660217285156,0.0,0.0,0.0005576476105488,289.023193359375,294.1499938964844,261.67059326171875,260.9044189453125,262.59765625,261.6981201171875,287.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02392768859864,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0001115129271056,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596435546875,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,0.0001174284989247,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,0.0005570298526436,289.01611328125,294.1499938964844,261.6524353027344,260.889892578125,262.58770751953125,261.680419921875,287.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.0090560913086,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,0.0001112659228965,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,0.0001171683979919,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456970214844,0.0,0.0,0.0005557960248552,289.0019226074219,294.1499938964844,261.6155700683594,260.8603820800781,262.5675964355469,261.6444396972656,287.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.97969436645508,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,0.0001112659228965,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,0.0001171683979919,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456970214844,0.0,0.0,0.0005557960248552,289.0019226074219,294.1499938964844,261.6155700683594,260.8603820800781,262.5675964355469,261.6444396972656,287.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.97969436645508,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,0.0001110199955292,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,8.634890400571749e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,0.0001169094248325,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,0.0005545676103793,288.9877624511719,294.1499938964844,261.5780029296875,260.8302001953125,262.54718017578125,261.6077880859375,287.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95083808898925,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
