time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,0.0001110199955292,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,8.634890400571749e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,0.0001169094248325,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,0.0005545676103793,288.9877624511719,294.1499938964844,261.5780029296875,260.8302001953125,262.54718017578125,261.6077880859375,287.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95083808898925,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.270751953125,0.0,0.0,0.0001107740972656,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190246582031,0.0,0.0,0.0001166503934655,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,8.615764818387106e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,0.000116650480777,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,0.000553339254111,288.9736328125,294.1499938964844,261.5397033691406,260.7993469238281,262.52642822265625,261.5704040527344,287.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.922637939453125,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.270751953125,0.0,0.0,0.0001107740972656,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190246582031,0.0,0.0,0.0001166503934655,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,8.615764818387106e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,0.000116650480777,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,0.000553339254111,288.9736328125,294.1499938964844,261.5397033691406,260.7993469238281,262.52642822265625,261.5704040527344,287.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.922637939453125,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564697265625,0.0,0.0,0.000110525303171,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055358886719,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,8.596414409112185e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0005520965205505,288.9595031738281,294.1499938964844,261.5007629394531,260.7677917480469,262.5054016113281,261.5324401855469,287.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.89460563659668,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564697265625,0.0,0.0,0.000110525303171,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055358886719,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,8.596414409112185e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0005520965205505,288.9595031738281,294.1499938964844,261.5007629394531,260.7677917480469,262.5054016113281,261.5324401855469,287.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.89460563659668,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,0.0001103997710742,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0001162562184617,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,8.586650073993951e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,0.0001162562912213,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,0.0005514694494195,288.9524230957031,294.1499938964844,261.4810791015625,260.7517395019531,262.4947509765625,261.51318359375,287.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.880571365356445,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.0,0.0001102735768654,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0001161233230959,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,8.576834807172418e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,0.0001161234031314,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,0.0005508390604518,288.94537353515625,294.1499938964844,261.4612121582031,260.73553466796875,262.4840087890625,261.4937744140625,287.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.866518020629883,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22802734375,0.0,0.0,0.0001100192530429,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,0.000115855509648,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,8.557054388802499e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,0.0001158555896836,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,0.0005495686782523,288.9313049316406,294.1499938964844,261.4210510253906,260.7025451660156,262.4622497558594,261.4544677734375,287.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.838359832763672,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22802734375,0.0,0.0,0.0001100192530429,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,0.000115855509648,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,8.557054388802499e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,0.0001158555896836,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,0.0005495686782523,288.9313049316406,294.1499938964844,261.4210510253906,260.7025451660156,262.4622497558594,261.4544677734375,287.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.838359832763672,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0001097629865398,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650390625,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913757324219,0.0,0.0,8.537122630514205e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0001155857316916,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.0005482885753735,288.9172058105469,294.1499938964844,261.3803405761719,260.6688537597656,262.440185546875,261.4147033691406,287.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81015396118164,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0001097629865398,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650390625,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913757324219,0.0,0.0,8.537122630514205e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0001155857316916,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.0005482885753735,288.9172058105469,294.1499938964844,261.3803405761719,260.6688537597656,262.440185546875,261.4147033691406,287.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81015396118164,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,0.0001095046900445,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,8.517032983945683e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,0.0001153137272922,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,0.0005469983443617,288.9031677246094,294.1499938964844,261.339111328125,260.6344299316406,262.4177551269531,261.37432861328125,287.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78191947937012,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,0.0001095046900445,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,8.517032983945683e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,0.0001153137272922,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,0.0005469983443617,288.9031677246094,294.1499938964844,261.339111328125,260.6344299316406,262.4177551269531,261.37432861328125,287.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78191947937012,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855163574219,0.0,0.0,0.0001092449674615,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,8.496832742821425e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.0005457010120153,288.8891296386719,294.1499938964844,261.2973937988281,260.5992431640625,262.39501953125,261.3335266113281,287.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.75368309020996,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855163574219,0.0,0.0,0.0001092449674615,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,8.496832742821425e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.0005457010120153,288.8891296386719,294.1499938964844,261.2973937988281,260.5992431640625,262.39501953125,261.3335266113281,287.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.75368309020996,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,0.0001091146114049,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,0.0001149028903455,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568298339844,0.0,0.0,8.48669369588606e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1574401855469,0.0,0.0,0.0001149029558291,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,0.0005450498429127,288.8821105957031,294.1499938964844,261.2763366699219,260.58135986328125,262.3835144042969,261.3129577636719,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.73957061767578,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,0.000108983957034,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,0.000114765301987,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499328613281,0.0,0.0,8.47653136588633e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505126953125,0.0,0.0,0.0001147653747466,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243591308594,0.0,0.0,0.0005443972186185,288.8751220703125,294.1499938964844,261.25518798828125,260.5633239746094,262.3719177246094,261.292236328125,287.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.7254695892334,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.0001087219425244,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112976074219,0.0,0.0,0.0001144893831224,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361389160156,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1367492675781,0.0,0.0,0.0001144894558819,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109313964844,0.0,0.0,0.0005430883611552,288.8611145019531,294.1499938964844,261.21258544921875,260.5266418457031,262.34844970703125,261.25048828125,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69731330871582,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.0001087219425244,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112976074219,0.0,0.0,0.0001144893831224,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361389160156,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1367492675781,0.0,0.0,0.0001144894558819,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109313964844,0.0,0.0,0.0005430883611552,288.8611145019531,294.1499938964844,261.21258544921875,260.5266418457031,262.34844970703125,261.25048828125,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69731330871582,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0001084592731785,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229553222656,0.0,0.0,0.0001142128530773,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,0.0005417762440629,288.84716796875,294.1499938964844,261.16961669921875,260.4891967773437,262.3246765136719,261.2084045410156,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.669219970703125,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0001084592731785,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229553222656,0.0,0.0,0.0001142128530773,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,0.0005417762440629,288.84716796875,294.1499938964844,261.16961669921875,260.4891967773437,262.3246765136719,261.2084045410156,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.669219970703125,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12921142578125,0.0,0.0,0.0001081961381714,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845031738281,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.108642578125,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,0.0005404618568718,288.8332214355469,294.1499938964844,261.1262512207031,260.4509582519531,262.300537109375,261.1659240722656,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.641223907470703,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12921142578125,0.0,0.0,0.0001081961381714,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845031738281,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.108642578125,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,0.0005404618568718,288.8332214355469,294.1499938964844,261.1262512207031,260.4509582519531,262.300537109375,261.1659240722656,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.641223907470703,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152038574219,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711364746094,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0949401855469,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0001136584833147,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,0.0005391465965658,288.8192749023437,294.1499938964844,261.08258056640625,260.4119873046875,262.2760314941406,261.12310791015625,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.613338470458984,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152038574219,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711364746094,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0949401855469,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0001136584833147,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,0.0005391465965658,288.8192749023437,294.1499938964844,261.08258056640625,260.4119873046875,262.2760314941406,261.12310791015625,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.613338470458984,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0001078011555364,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0001135197526309,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08807373046875,0.0,0.0,8.384535613004118e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,0.0001135198181145,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,0.0005384888499975,288.81231689453125,294.1499938964844,261.0606384277344,260.3921813964844,262.263671875,261.10162353515625,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.59943580627441,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012268066406,0.0,0.0,0.0001076695334631,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577697753906,0.0,0.0,0.0001133811601903,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,8.374298340640962e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,0.0001133812256739,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,0.0005378313944675,288.8053894042969,294.1499938964844,261.03863525390625,260.3721923828125,262.2512512207031,261.0800476074219,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.5855712890625,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,0.0001074065512511,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,8.35384416859597e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,0.0001131042881752,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,0.0005365177057683,288.79150390625,294.1499938964844,260.9944152832031,260.3316345214844,262.2261047363281,261.03668212890625,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.557971954345703,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,0.0001074065512511,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,8.35384416859597e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,0.0001131042881752,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,0.0005365177057683,288.79150390625,294.1499938964844,260.9944152832031,260.3316345214844,262.2261047363281,261.03668212890625,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.557971954345703,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,0.0001071432125172,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.054443359375,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307922363281,0.0,0.0,0.000535202329047,288.7776184082031,294.1499938964844,260.95001220703125,260.290283203125,262.2006225585937,260.9928894042969,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.530607223510746,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,0.0001071432125172,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.054443359375,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307922363281,0.0,0.0,0.000535202329047,288.7776184082031,294.1499938964844,260.95001220703125,260.290283203125,262.2006225585937,260.9928894042969,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.530607223510746,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0001068782657966,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,0.0001125479102483,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,8.312755380757153e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04083251953125,0.0,0.0,0.000112547975732,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0005338788614608,288.7637939453125,294.1499938964844,260.9036865234375,260.24664306640625,262.1748046875,260.9485168457031,287.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50358963012696,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0001068782657966,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,0.0001125479102483,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,8.312755380757153e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04083251953125,0.0,0.0,0.000112547975732,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0005338788614608,288.7637939453125,294.1499938964844,260.9036865234375,260.24664306640625,262.1748046875,260.9485168457031,287.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50358963012696,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0001066067561623,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,0.0001122620014939,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,0.0001122620669775,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.0005325226229615,288.7499694824219,294.1499938964844,260.8539733886719,260.19940185546875,262.1486511230469,260.90203857421875,287.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.477649688720703,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0001066067561623,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,0.0001122620014939,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,0.0001122620669775,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.0005325226229615,288.7499694824219,294.1499938964844,260.8539733886719,260.19940185546875,262.1486511230469,260.90203857421875,287.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.477649688720703,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,0.000106469145976,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99786376953125,0.0,0.0,0.0001121170935221,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,8.280934707727283e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204162597656,0.0,0.0,0.0001121171517297,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,0.0005318351904861,288.7430725097656,294.1499938964844,260.82794189453125,260.17449951171875,262.1354064941406,260.8778076171875,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.465164184570312,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,0.0001063303934643,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,0.0001119709850172,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,8.270143007393926e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136108398437,0.0,0.0,0.0001119710432249,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,0.0005311421118676,288.7361755371094,294.1499938964844,260.8011474609375,260.1488342285156,262.1220092773437,260.8528747558594,287.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.453020095825195,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01788330078125,0.0,0.0,0.0001060502036125,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779663085937,0.0,0.0,0.0001116759231081,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000305175781,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.000529742508661,288.7223815917969,294.1499938964844,260.7455139160156,260.0953063964844,262.0948791503906,260.8009033203125,287.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.429777145385746,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01788330078125,0.0,0.0,0.0001060502036125,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779663085937,0.0,0.0,0.0001116759231081,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000305175781,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.000529742508661,288.7223815917969,294.1499938964844,260.7455139160156,260.0953063964844,262.0948791503906,260.8009033203125,287.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.429777145385746,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
