time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,0.0001010377745842,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71685791015625,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336120605469,0.0,0.0,0.0001063976524164,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71661376953125,0.0,0.0,0.0005047044251114,288.4518737792969,294.1499938964844,259.48297119140625,258.8577575683594,261.4326171875,259.56396484375,286.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.166257858276367,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0001008653125609,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201232910156,0.0,0.0,7.845080835977569e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,0.0001062160445144,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0005038429517298,288.43853759765625,294.1499938964844,259.4344482421875,258.810546875,261.39501953125,259.51239013671875,286.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.15688133239746,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0001008653125609,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201232910156,0.0,0.0,7.845080835977569e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,0.0001062160445144,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0005038429517298,288.43853759765625,294.1499938964844,259.4344482421875,258.810546875,261.39501953125,259.51239013671875,286.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.15688133239746,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205810546875,0.0,0.0,0.0001007034370559,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,7.832490518921986e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908264160156,0.0,0.0,0.0005030343891121,288.4252014160156,294.1499938964844,259.389404296875,258.76690673828125,261.3572998046875,259.4638977050781,286.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905978569271e-08,0.0010729652130976,-0.0367549061775207,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.147010803222656,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205810546875,0.0,0.0,0.0001007034370559,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,7.832490518921986e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908264160156,0.0,0.0,0.0005030343891121,288.4252014160156,294.1499938964844,259.389404296875,258.76690673828125,261.3572998046875,259.4638977050781,286.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905978569271e-08,0.0010729652130976,-0.0367549061775207,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.147010803222656,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,0.0001005519734462,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781616210937,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69390869140625,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942749023437,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6779479980469,0.0,0.0,0.0005022778059355,288.4118957519531,294.1499938964844,259.3481750488281,258.7271423339844,261.3195495605469,259.4185485839844,286.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.13654136657715,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,0.0001005519734462,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781616210937,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69390869140625,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942749023437,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6779479980469,0.0,0.0,0.0005022778059355,288.4118957519531,294.1499938964844,259.3481750488281,258.7271423339844,261.3195495605469,259.4185485839844,286.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.13654136657715,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,0.0001004802179522,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,7.815129356458783e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.687744140625,0.0,0.0,0.0001058105190168,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715087890625,0.0,0.0,0.0005019193631596,288.4052429199219,294.1499938964844,259.3290405273437,258.70880126953125,261.3006896972656,259.3970642089844,286.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119791558186993e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.131038665771484,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69403076171875,0.0,0.0,0.0001004113073577,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,0.0001057379122357,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808166503906,0.0,0.0,7.809769158484414e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811828613281,0.0,0.0,0.0001057379558915,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,0.000501575123053,288.3985900878906,294.1499938964844,259.3110046386719,258.6915283203125,261.2818298339844,259.3765563964844,286.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033931350354578e-08,0.0010698529658839,-0.0358029752969741,0.0,0.0,0.0,-0.0117700323462486,60.0,-20.12530517578125,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6807861328125,0.0,0.0,0.0001002812859951,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65240478515625,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.667724609375,0.0,0.0,7.79965630499646e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,0.0001056010296451,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,0.0005009256419725,288.38531494140625,294.1499938964844,259.2781677246094,258.660400390625,261.2442321777344,259.3381042480469,286.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.1131649017334,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6807861328125,0.0,0.0,0.0001002812859951,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65240478515625,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.667724609375,0.0,0.0,7.79965630499646e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,0.0001056010296451,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,0.0005009256419725,288.38531494140625,294.1499938964844,259.2781677246094,258.660400390625,261.2442321777344,259.3381042480469,286.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.1131649017334,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66754150390625,0.0,0.0,0.0001001619239104,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,7.790372910676524e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6393127441406,0.0,0.0,0.0005003294209018,288.3720092773437,294.1499938964844,259.25,258.6340026855469,261.206787109375,259.3037414550781,286.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723214564720364e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.09984588623047,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66754150390625,0.0,0.0,0.0001001619239104,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,7.790372910676524e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6393127441406,0.0,0.0,0.0005003294209018,288.3720092773437,294.1499938964844,259.25,258.6340026855469,261.206787109375,259.3037414550781,286.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723214564720364e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.09984588623047,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,0.0001000390693661,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6266784667969,0.0,0.0,0.0001053459272952,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,7.780817395541817e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,0.000105345970951,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,0.0004997157375328,288.3587341308594,294.1499938964844,259.2263488769531,258.6124267578125,261.1696472167969,259.2734680175781,286.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.08418846130371,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,0.0001000390693661,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6266784667969,0.0,0.0,0.0001053459272952,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,7.780817395541817e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,0.000105345970951,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,0.0004997157375328,288.3587341308594,294.1499938964844,259.2263488769531,258.6124267578125,261.1696472167969,259.2734680175781,286.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.08418846130371,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410522460937,0.0,0.0,9.989705722546204e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138000488281,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288757324219,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61358642578125,0.0,0.0,0.0004990063607692,288.345458984375,294.1499938964844,259.20672607421875,258.5953063964844,261.1328430175781,259.2477111816406,286.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.062658309936523,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410522460937,0.0,0.0,9.989705722546204e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138000488281,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288757324219,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61358642578125,0.0,0.0,0.0004990063607692,288.345458984375,294.1499938964844,259.20672607421875,258.5953063964844,261.1328430175781,259.2477111816406,286.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.062658309936523,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63446044921875,0.0,0.0,9.98191098915413e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073608398437,0.0,0.0,0.0001051142971846,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6223449707031,0.0,0.0,0.0001051143335644,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6071472167969,0.0,0.0,0.0004986169515177,288.3388061523437,294.1499938964844,259.1983642578125,258.5883178710937,261.1146240234375,259.2364196777344,286.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296084233616057e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.04942321777344,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278381347656,0.0,0.0,9.973786654882132e-05,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009521484375,0.0,0.0,0.0001050287464749,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6154479980469,0.0,0.0,7.757390267215669e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158142089844,0.0,0.0,0.0001050287828547,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007385253906,0.0,0.0,0.0004982111859135,288.3321838378906,294.1499938964844,259.1908874511719,258.5823669433594,261.0964660644531,259.2259521484375,286.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.03495979309082,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,9.956290887203068e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024169921875,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,0.000104844548332,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.587890625,0.0,0.0,0.0004973371978849,288.31890869140625,294.1499938964844,259.1785583496094,258.5732727050781,261.06060791015625,259.2079162597656,286.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378524959087,0.0,0.0,0.0,-0.0112460097298026,60.0,-20.001394271850582,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,9.956290887203068e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024169921875,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,0.000104844548332,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.587890625,0.0,0.0,0.0004973371978849,288.31890869140625,294.1499938964844,259.1785583496094,258.5732727050781,261.06060791015625,259.2079162597656,286.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378524959087,0.0,0.0,0.0,-0.0112460097298026,60.0,-20.001394271850582,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014404296875,0.0,0.0,9.937411959981546e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57525634765625,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,7.72909916122444e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0001046457473421,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5750427246094,0.0,0.0,0.0004963941755704,288.3056945800781,294.1499938964844,259.16949462890625,258.5677490234375,261.0252685546875,259.1932373046875,286.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96256828308105,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014404296875,0.0,0.0,9.937411959981546e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57525634765625,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,7.72909916122444e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0001046457473421,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5750427246094,0.0,0.0,0.0004963941755704,288.3056945800781,294.1499938964844,259.16949462890625,258.5677490234375,261.0252685546875,259.1932373046875,286.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96256828308105,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,9.917251736624166e-05,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624084472656,0.0,0.0,0.0001044334057951,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,7.713418744970113e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622253417969,0.0,0.0,0.0004953871248289,288.2924499511719,294.1499938964844,259.1634521484375,258.5655212402344,260.9905700683594,259.1820373535156,286.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.91850471496582,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,9.917251736624166e-05,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624084472656,0.0,0.0,0.0001044334057951,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,7.713418744970113e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622253417969,0.0,0.0,0.0004953871248289,288.2924499511719,294.1499938964844,259.1634521484375,258.5655212402344,260.9905700683594,259.1820373535156,286.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.91850471496582,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751037597656,0.0,0.0,9.896049596136436e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5495910644531,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,7.696928514633328e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.563720703125,0.0,0.0,0.0001042101794155,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,0.0004943280364386,288.2792358398437,294.1499938964844,259.16015625,258.5663146972656,260.9564514160156,259.1736145019531,286.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740005224943,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.87042808532715,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751037597656,0.0,0.0,9.896049596136436e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5495910644531,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,7.696928514633328e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.563720703125,0.0,0.0,0.0001042101794155,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,0.0004943280364386,288.2792358398437,294.1499938964844,259.16015625,258.5663146972656,260.9564514160156,259.1736145019531,286.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740005224943,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.87042808532715,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,9.885102190310135e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.543212890625,0.0,0.0,0.0001040948627633,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,7.688413461437449e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,0.000104094899143,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,0.0004937811754643,288.27264404296875,294.1499938964844,259.1594543457031,258.5677185058594,260.93963623046875,259.1705322265625,286.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089915735202794e-08,0.0010532309534028,-0.0307170804589986,0.0,0.0,0.0,-0.0108063062652945,60.0,-19.84471893310547,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619812011719,0.0,0.0,9.8739517852664e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,0.0001039774433593,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5503845214844,0.0,0.0,7.679741247557104e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,0.0001039774797391,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,0.0004932242445647,288.2660522460937,294.1499938964844,259.1593322753906,258.5697631835937,260.92303466796875,259.16815185546875,286.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.19509913076854e-08,0.0010520430514588,-0.0303535349667072,0.0,0.0,0.0,-0.0107374349609017,60.0,-19.81814956665039,-0.0,-7.546330493823916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,9.851127106230706e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240173339844,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,7.661988638574257e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377502441406,0.0,0.0,0.0001037371257552,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,0.0004920840729027,288.2528686523437,294.1499938964844,259.1607360839844,258.5756530761719,260.8903503417969,259.1651306152344,286.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666612564908974e-08,0.0010496114846318,-0.0296093188226223,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.76273536682129,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,9.851127106230706e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240173339844,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,7.661988638574257e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377502441406,0.0,0.0,0.0001037371257552,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,0.0004920840729027,288.2528686523437,294.1499938964844,259.1607360839844,258.5756530761719,260.8903503417969,259.1651306152344,286.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666612564908974e-08,0.0010496114846318,-0.0296093188226223,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.76273536682129,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357971191406,0.0,0.0,9.82776764431037e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5112609863281,0.0,0.0,0.0001034910965245,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245056152344,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248107910156,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,0.0004909172421321,288.2397155761719,294.1499938964844,259.1641540527344,258.58367919921875,260.8583984375,259.1643371582031,286.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375566266735861e-08,0.0010471228742972,-0.0288476068526506,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.704605102539062,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357971191406,0.0,0.0,9.82776764431037e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5112609863281,0.0,0.0,0.0001034910965245,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245056152344,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248107910156,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,0.0004909172421321,288.2397155761719,294.1499938964844,259.1641540527344,258.58367919921875,260.8583984375,259.1643371582031,286.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375566266735861e-08,0.0010471228742972,-0.0288476068526506,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.704605102539062,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,9.804045839700848e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985046386719,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115966796875,0.0,0.0,7.625369471497834e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51190185546875,0.0,0.0,0.0001032413274515,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.0004897322505712,288.2265930175781,294.1499938964844,259.16925048828125,258.593505859375,260.8272399902344,259.16558837890625,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080009798547508e-08,0.0010445956140756,-0.0280740372836589,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.644256591796875,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,9.804045839700848e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985046386719,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115966796875,0.0,0.0,7.625369471497834e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51190185546875,0.0,0.0,0.0001032413274515,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.0004897322505712,288.2265930175781,294.1499938964844,259.16925048828125,258.593505859375,260.8272399902344,259.16558837890625,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080009798547508e-08,0.0010445956140756,-0.0280740372836589,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.644256591796875,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986877441406,0.0,0.0,7.606780854985118e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.485595703125,0.0,0.0,0.0004885384114459,288.2135009765625,294.1499938964844,259.1758117675781,258.6048889160156,260.7968444824219,259.1685791015625,286.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946264594793,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.582319259643555,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986877441406,0.0,0.0,7.606780854985118e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.485595703125,0.0,0.0,0.0004885384114459,288.2135009765625,294.1499938964844,259.1758117675781,258.6048889160156,260.7968444824219,259.1685791015625,286.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946264594793,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.582319259643555,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.503173828125,0.0,0.0,9.7681739134714e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794311523437,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49224853515625,0.0,0.0,7.597469084430486e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925537109375,0.0,0.0,0.00010286358156,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.479248046875,0.0,0.0,0.0004879403859376,288.2069396972656,294.1499938964844,259.1795654296875,258.6110534667969,260.78192138671875,259.17059326171875,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633078417754405e-08,0.001040774048306,-0.0269041750580072,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.550922393798828,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,9.75622606347315e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858093261719,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.472900390625,0.0,0.0,0.0004873435827903,288.2004089355469,294.1499938964844,259.18359375,258.61749267578125,260.7671813964844,259.1730041503906,286.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484220602791083e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.519317626953125,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
