time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836730957031,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47296142578125,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0004861565248575,288.1873474121094,294.1499938964844,259.1922912597656,258.63104248046875,260.7383117675781,259.1786499023437,286.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.45576286315918,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836730957031,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47296142578125,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0004861565248575,288.1873474121094,294.1499938964844,259.1922912597656,258.63104248046875,260.7383117675781,259.1786499023437,286.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.45576286315918,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.470703125,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601135253906,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604187011719,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.000484984513605,288.1742858886719,294.1499938964844,259.2016906738281,258.645263671875,260.7101745605469,259.1853332519531,286.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.392126083374023,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.470703125,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601135253906,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604187011719,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.000484984513605,288.1742858886719,294.1499938964844,259.2016906738281,258.645263671875,260.7101745605469,259.1853332519531,286.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.392126083374023,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43487548828125,0.0,0.0,0.000483836105559,288.1612548828125,294.1499938964844,259.2115478515625,258.65985107421875,260.68280029296875,259.19287109375,286.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609381734776434e-09,0.0010320206638425,-0.024224204942584,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.32894897460937,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43487548828125,0.0,0.0,0.000483836105559,288.1612548828125,294.1499938964844,259.2115478515625,258.65985107421875,260.68280029296875,259.19287109375,286.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609381734776434e-09,0.0010320206638425,-0.024224204942584,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.32894897460937,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,9.663596574682742e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.0,7.51613115426153e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0001017623289953,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222412109375,0.0,0.0,0.000482716539409,288.14825439453125,294.1499938964844,259.2215270996094,258.6745300292969,260.6561279296875,259.2009582519531,286.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.330144656871653e-09,0.0010296328691765,-0.0234930869191885,0.0,0.0,0.0,-0.0094381719827651,60.0,-19.266599655151367,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,9.663596574682742e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.0,7.51613115426153e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0001017623289953,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222412109375,0.0,0.0,0.000482716539409,288.14825439453125,294.1499938964844,259.2215270996094,258.6745300292969,260.6561279296875,259.2009582519531,286.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.330144656871653e-09,0.0010296328691765,-0.0234930869191885,0.0,0.0,0.0,-0.0094381719827651,60.0,-19.266599655151367,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,9.65265353443101e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.0001016470632748,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281311035156,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,0.0004821699112653,288.1417541503906,294.1499938964844,259.2265319824219,258.6817932128906,260.6430969238281,259.2051696777344,286.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193805716734005e-09,0.0010284670861437,-0.0231361035257577,0.0,0.0,0.0,-0.0093705831095576,60.0,-19.235960006713867,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319152832031,0.0,0.0,9.641909127822146e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098205566406,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,7.499263301724568e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220275878906,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,0.0004816332075279,288.1352844238281,294.1499938964844,259.2314453125,258.68896484375,260.6302490234375,259.2094421386719,286.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994301803048e-09,0.0010273224906995,-0.0227855946868658,0.0,0.0,0.0,-0.0093042217195034,60.0,-19.205705642700195,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190368652344,0.0,0.0,9.621081699151546e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.397216796875,0.0,0.0,0.0001013146029436,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40899658203125,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,0.0004805928620044,288.122314453125,294.1499938964844,259.24102783203125,258.702880859375,260.60504150390625,259.21807861328125,286.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800459916358251e-09,0.0010251036146655,-0.0221061334013938,0.0,0.0,0.0,-0.0091755846515297,60.0,-19.14657020568848,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190368652344,0.0,0.0,9.621081699151546e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.397216796875,0.0,0.0,0.0001013146029436,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40899658203125,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,0.0004805928620044,288.122314453125,294.1499938964844,259.24102783203125,258.702880859375,260.60504150390625,259.21807861328125,286.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800459916358251e-09,0.0010251036146655,-0.0221061334013938,0.0,0.0,0.0,-0.0091755846515297,60.0,-19.14657020568848,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.601181955076754e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39654541015625,0.0,0.0,0.0001011050771921,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38446044921875,0.0,0.0,0.0004795987915713,288.109375,294.1499938964844,259.25,258.7159729003906,260.5805358886719,259.2266540527344,286.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568823575973,0.0,0.0,0.0,-0.0090526724234223,60.0,-19.08959197998047,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.601181955076754e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39654541015625,0.0,0.0,0.0001011050771921,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38446044921875,0.0,0.0,0.0004795987915713,288.109375,294.1499938964844,259.25,258.7159729003906,260.5805358886719,259.2266540527344,286.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568823575973,0.0,0.0,0.0,-0.0090526724234223,60.0,-19.08959197998047,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0004786567587871,288.096435546875,294.1499938964844,259.25811767578125,258.7279663085937,260.5566711425781,259.2349548339844,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03515625,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0004786567587871,288.096435546875,294.1499938964844,259.25811767578125,258.7279663085937,260.5566711425781,259.2349548339844,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03515625,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,9.564580977894366e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594665527344,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708190917969,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37109375,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0004777705180458,288.08349609375,294.1499938964844,259.2651062011719,258.7385559082031,260.5334167480469,259.2427673339844,286.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98359680175781,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,9.564580977894366e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594665527344,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708190917969,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37109375,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0004777705180458,288.08349609375,294.1499938964844,259.2651062011719,258.7385559082031,260.5334167480469,259.2427673339844,286.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98359680175781,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37408447265625,0.0,0.0,9.556143049849196e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36474609375,0.0,0.0,0.0001006307938951,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.0004773490072693,288.0770568847656,294.1499938964844,259.2680969238281,258.74322509765625,260.5220031738281,259.2464599609375,286.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.958999633789062,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36767578125,0.0,0.0,9.54800780164078e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581237792969,0.0,0.0,7.426228694384918e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583984375,0.0,0.0,0.0001005451267701,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467712402344,0.0,0.0,0.0004769426304847,288.0705871582031,294.1499938964844,259.2707214355469,258.7474365234375,260.5107116699219,259.2499694824219,286.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037068136735e-09,0.001017318572849,-0.0197219457477331,0.0,0.0,0.0,-0.0087242489680647,60.0,-18.93514442443848,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548583984375,0.0,0.0,9.532719559501857e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343811035156,0.0,0.0,0.0001003841098281,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.334228515625,0.0,0.0,0.0004761790041811,288.0577087402344,294.1499938964844,259.27471923828125,258.7543334960937,260.4884948730469,259.2562561035156,286.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699572535102561e-09,0.0010156898060813,-0.0192231200635433,0.0,0.0,0.0,-0.0086298268288373,60.0,-18.890268325805664,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548583984375,0.0,0.0,9.532719559501857e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343811035156,0.0,0.0,0.0001003841098281,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.334228515625,0.0,0.0,0.0004761790041811,288.0577087402344,294.1499938964844,259.27471923828125,258.7543334960937,260.4884948730469,259.2562561035156,286.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699572535102561e-09,0.0010156898060813,-0.0192231200635433,0.0,0.0,0.0,-0.0086298268288373,60.0,-18.890268325805664,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420715332031,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001002359131234,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.332763671875,0.0,0.0,7.403392373817042e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330383300781,0.0,0.0,0.0001002359422273,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216857910156,0.0,0.0,0.0004754760302603,288.0447998046875,294.1499938964844,259.2768249511719,258.7589111328125,260.466796875,259.2615051269531,286.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524243450518497e-09,0.0010141906095668,-0.0187639202922582,0.0,0.0,0.0,-0.0085429083555936,60.0,-18.84913444519043,-0.0,-7.013014879930779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420715332031,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001002359131234,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.332763671875,0.0,0.0,7.403392373817042e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330383300781,0.0,0.0,0.0001002359422273,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216857910156,0.0,0.0,0.0004754760302603,288.0447998046875,294.1499938964844,259.2768249511719,258.7589111328125,260.466796875,259.2615051269531,286.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524243450518497e-09,0.0010141906095668,-0.0187639202922582,0.0,0.0,0.0,-0.0085429083555936,60.0,-18.84913444519043,-0.0,-7.013014879930779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32928466796875,0.0,0.0,9.505909110885112e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092956542969,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203430175781,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,0.000474839733215,288.03192138671875,294.1499938964844,259.2767944335937,258.76092529296875,260.44549560546875,259.2654724121094,286.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365544618664899e-09,0.0010128335561603,-0.018348267301917,0.0,0.0,0.0,-0.0084642339497804,60.0,-18.81193923950196,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32928466796875,0.0,0.0,9.505909110885112e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092956542969,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203430175781,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,0.000474839733215,288.03192138671875,294.1499938964844,259.2767944335937,258.76092529296875,260.44549560546875,259.2654724121094,286.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365544618664899e-09,0.0010128335561603,-0.018348267301917,0.0,0.0,0.0,-0.0084642339497804,60.0,-18.81193923950196,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164978027344,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967834472656,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30767822265625,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,0.0004742686287499,288.0190734863281,294.1499938964844,259.2743530273437,258.7600402832031,260.42462158203125,259.2678527832031,286.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231043368731215e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.779109954833984,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164978027344,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967834472656,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30767822265625,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,0.0004742686287499,288.0190734863281,294.1499938964844,259.2743530273437,258.7600402832031,260.42462158203125,259.2678527832031,286.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231043368731215e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.779109954833984,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31011962890625,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011169433594,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,0.0004740069271065,288.0126342773437,294.1499938964844,259.2721252441406,258.7584228515625,260.414306640625,259.2684020996094,286.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.764265060424805,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,9.484324255026876e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842712402344,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947692871094,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,0.0004737615236081,288.0061950683594,294.1499938964844,259.26922607421875,258.7559814453125,260.404052734375,259.2685241699219,286.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75052070617676,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909851074219,0.0,0.0,9.47544103837572e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,0.0004733178066089,287.9933166503906,294.1499938964844,259.2611999511719,258.7484130859375,260.3836975097656,259.2674255371094,286.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985957590188718e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.72616577148437,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909851074219,0.0,0.0,9.47544103837572e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,0.0004733178066089,287.9933166503906,294.1499938964844,259.2611999511719,258.7484130859375,260.3836975097656,259.2674255371094,286.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985957590188718e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.72616577148437,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,9.467820927966386e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,0.0004729371867142,287.98046875,294.1499938964844,259.25,258.73712158203125,260.36358642578125,259.2641296386719,286.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891030857048008e-09,0.0010087757837027,-0.017105396836996,0.0,0.0,0.0,-0.0082289967685937,60.0,-18.70660400390625,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,9.467820927966386e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,0.0004729371867142,287.98046875,294.1499938964844,259.25,258.73712158203125,260.36358642578125,259.2641296386719,286.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891030857048008e-09,0.0010087757837027,-0.017105396836996,0.0,0.0,0.0,-0.0082289967685937,60.0,-18.70660400390625,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,9.461439913138749e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568054199219,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2570495605469,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.000472618441563,287.96759033203125,294.1499938964844,259.23663330078125,258.72320556640625,260.3435974121094,259.2585754394531,286.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.8115348916819585e-09,0.0010080960346385,-0.0168971698731184,0.0,0.0,0.0,-0.0081895869225263,60.0,-18.69139289855957,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,9.461439913138749e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568054199219,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2570495605469,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.000472618441563,287.96759033203125,294.1499938964844,259.23663330078125,258.72320556640625,260.3435974121094,259.2585754394531,286.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.8115348916819585e-09,0.0010080960346385,-0.0168971698731184,0.0,0.0,0.0,-0.0081895869225263,60.0,-18.69139289855957,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,9.456492989556864e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341613769531,0.0,0.0,9.958140435628592e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441711425781,0.0,0.0,7.355050183832645e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,9.958142618415876e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,0.0004723712918348,287.9547119140625,294.1499938964844,259.2223205566406,258.7080993652344,260.32373046875,259.2510070800781,286.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100757565815,6.7498988620684486e-09,0.0010075689060613,-0.0167357213795185,0.0,0.0,0.0,-0.0081590311601758,60.0,-18.6800479888916,-0.0,-6.921730744124943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,9.456492989556864e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341613769531,0.0,0.0,9.958140435628592e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441711425781,0.0,0.0,7.355050183832645e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,9.958142618415876e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,0.0004723712918348,287.9547119140625,294.1499938964844,259.2223205566406,258.7080993652344,260.32373046875,259.2510070800781,286.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100757565815,6.7498988620684486e-09,0.0010075689060613,-0.0167357213795185,0.0,0.0,0.0,-0.0081590311601758,60.0,-18.6800479888916,-0.0,-6.921730744124943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,9.454404062125832e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,9.955940913641824e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380676269531,0.0,0.0,9.95594309642911e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2277526855469,0.0,0.0,0.0004722669837065,287.9482727050781,294.1499938964844,259.21484375,258.7001647949219,260.3138122558594,259.24658203125,286.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.723877454817284e-09,0.001007346319966,-0.0166675616055727,0.0,0.0,0.0,-0.0081461314111948,60.0,-18.675460815429688,-0.0,-6.918673989275703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
