time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,9.452606172999368e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,9.954047709470616e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.9540498922579e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214660644531,0.0,0.0,0.0004721771692857,287.9418334960937,294.1499938964844,259.2071533203125,258.69195556640625,260.303955078125,259.2418212890625,286.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701478039161657e-09,0.0010071548167616,-0.016608890146017,0.0,0.0,0.0,-0.008135026320815,60.0,-18.671607971191406,-0.0,-6.916042849525186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,9.449756907997652e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,9.951047832146288e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,7.349811494350433e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21905517578125,0.0,0.0,9.951050014933573e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089233398437,0.0,0.0,0.0004720348515547,287.928955078125,294.1499938964844,259.19122314453125,258.6747741699219,260.2842712402344,259.2311706542969,286.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068579576909,6.665988649956489e-09,0.0010068513220176,-0.0165159273892641,0.0,0.0,0.0,-0.008117432706058,60.0,-18.66594314575196,-0.0,-6.911874805837216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,9.449756907997652e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,9.951047832146288e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,7.349811494350433e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21905517578125,0.0,0.0,9.951050014933573e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089233398437,0.0,0.0,0.0004720348515547,287.928955078125,294.1499938964844,259.19122314453125,258.6747741699219,260.2842712402344,259.2311706542969,286.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068579576909,6.665988649956489e-09,0.0010068513220176,-0.0165159273892641,0.0,0.0,0.0,-0.008117432706058,60.0,-18.66594314575196,-0.0,-6.911874805837216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,9.447766205994412e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,9.94895090116188e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061462402344,0.0,0.0,7.348263170570135e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,9.948953083949164e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,0.0004719353746622,287.91607666015625,294.1499938964844,259.174560546875,258.6566772460937,260.2646179199219,259.21929931640625,286.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066458489745,6.641184491229524e-09,0.0010066392133012,-0.0164509564638137,0.0,0.0,0.0,-0.0081051364541053,60.0,-18.66258430480957,-0.0,-6.90896300170607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,9.447766205994412e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,9.94895090116188e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061462402344,0.0,0.0,7.348263170570135e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,9.948953083949164e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,0.0004719353746622,287.91607666015625,294.1499938964844,259.174560546875,258.6566772460937,260.2646179199219,259.21929931640625,286.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066458489745,6.641184491229524e-09,0.0010066392133012,-0.0164509564638137,0.0,0.0,0.0,-0.0081051364541053,60.0,-18.66258430480957,-0.0,-6.90896300170607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,9.446495096199214e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.947612852556632e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,7.347274367930368e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.947615035343917e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,0.0004718719283118,287.9031982421875,294.1499938964844,259.15728759765625,258.63775634765625,260.2450561523437,259.20623779296875,286.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.6253571517904675e-09,0.0010065038222819,-0.0164094977080822,0.0,0.0,0.0,-0.0080972900614142,60.0,-18.661375045776367,-0.0,-6.907104932452057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,9.446495096199214e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.947612852556632e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,7.347274367930368e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.947615035343917e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,0.0004718719283118,287.9031982421875,294.1499938964844,259.15728759765625,258.63775634765625,260.2450561523437,259.20623779296875,286.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.6253571517904675e-09,0.0010065038222819,-0.0164094977080822,0.0,0.0,0.0,-0.0080972900614142,60.0,-18.661375045776367,-0.0,-6.907104932452057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.445919567951933e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,9.947006037691608e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,7.346826896537095e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810302734375,0.0,0.0,9.947008220478892e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,0.0004718431446235,287.8902893066406,294.1499938964844,259.1394348144531,258.6180725097656,260.2254943847656,259.1920471191406,286.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064491070806,6.618185555140599e-09,0.0010064424714073,-0.016390711069107,0.0,0.0,0.0,-0.0080937342718243,60.0,-18.66213798522949,-0.0,-6.906263649852917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.445919567951933e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,9.947006037691608e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,7.346826896537095e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810302734375,0.0,0.0,9.947008220478892e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,0.0004718431446235,287.8902893066406,294.1499938964844,259.1394348144531,258.6180725097656,260.2254943847656,259.1920471191406,286.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064491070806,6.618185555140599e-09,0.0010064424714073,-0.016390711069107,0.0,0.0,0.0,-0.0080937342718243,60.0,-18.66213798522949,-0.0,-6.906263649852917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,9.4458315288648e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,9.946913633029908e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.0,7.346758502535522e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746520996094,0.0,0.0,9.946915815817192e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,0.0004718387499451,287.8838195800781,294.1499938964844,259.1303405761719,258.6080017089844,260.2157287597656,259.18463134765625,286.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064397938549,6.617093983862787e-09,0.0010064331581816,-0.0163878537714481,0.0,0.0,0.0,-0.0080931931734085,60.0,-18.663068771362305,-0.0,-6.906135041617746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759948730469,0.0,0.0,9.445905743632466e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,9.94699221337214e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,7.346815982600674e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683044433594,0.0,0.0,9.946994396159424e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,0.0004718424752354,287.8773803710937,294.1499938964844,259.1211242675781,258.5977478027344,260.2059631347656,259.17694091796875,286.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064477100968,6.618021242132954e-09,0.0010064410744234,-0.0163902826607227,0.0,0.0,0.0,-0.0080936532467603,60.0,-18.664411544799805,-0.0,-6.906244465199053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,9.446417971048504e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,9.947530634235592e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,7.34721397748217e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,9.947533544618636e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0004718680283986,287.86444091796875,294.1499938964844,259.1023864746094,258.57684326171875,260.1864624023437,259.1610717773437,286.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.62440102772166e-09,0.0010064955567941,-0.0164069943130016,0.0,0.0,0.0,-0.0080968160182237,60.0,-18.66806411743164,-0.0,-6.906992666699807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,9.446417971048504e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,9.947530634235592e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,7.34721397748217e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,9.947533544618636e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0004718680283986,287.86444091796875,294.1499938964844,259.1023864746094,258.57684326171875,260.1864624023437,259.1610717773437,286.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.62440102772166e-09,0.0010064955567941,-0.0164069943130016,0.0,0.0,0.0,-0.0080968160182237,60.0,-18.66806411743164,-0.0,-6.906992666699807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,9.447412594454364e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,9.948578372132032e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,7.347988139372319e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,9.94858128251508e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.000471917737741,287.8515319824219,294.1499938964844,259.0833435058594,258.5554504394531,260.1669616699219,259.1444091796875,286.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.6368013307283036e-09,0.0010066016111522,-0.0164394751191139,0.0,0.0,0.0,-0.0081029627472162,60.0,-18.673046112060547,-0.0,-6.90844856876538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,9.447412594454364e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,9.948578372132032e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,7.347988139372319e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,9.94858128251508e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.000471917737741,287.8515319824219,294.1499938964844,259.0833435058594,258.5554504394531,260.1669616699219,259.1444091796875,286.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.6368013307283036e-09,0.0010066016111522,-0.0164394751191139,0.0,0.0,0.0,-0.0081029627472162,60.0,-18.673046112060547,-0.0,-6.90844856876538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.448808123124763e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,9.950048115570098e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,7.349072984652594e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,9.950050298357382e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0004719874414149,287.8385925292969,294.1499938964844,259.06402587890625,258.5336303710937,260.1474914550781,259.1271667480469,286.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067569091916,6.654188755561563e-09,0.0010067502735182,-0.0164850205183029,0.0,0.0,0.0,-0.0081115821376442,60.0,-18.67902374267578,-0.0,-6.910489958045218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.448808123124763e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,9.950048115570098e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,7.349072984652594e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,9.950050298357382e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0004719874414149,287.8385925292969,294.1499938964844,259.06402587890625,258.5336303710937,260.1474914550781,259.1271667480469,286.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067569091916,6.654188755561563e-09,0.0010067502735182,-0.0164850205183029,0.0,0.0,0.0,-0.0081115821376442,60.0,-18.67902374267578,-0.0,-6.910489958045218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.450573270441964e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.951907122740522e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,7.35044595785439e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.951909305527806e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.0004720756260212,287.8256225585937,294.1499938964844,259.0445556640625,258.5115051269531,260.12799072265625,259.1093444824219,286.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676186270482276e-09,0.0010069384006783,-0.0165426395833492,0.0,0.0,0.0,-0.008122487924993,60.0,-18.68600082397461,-0.0,-6.913072780889706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.450573270441964e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.951907122740522e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,7.35044595785439e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.951909305527806e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.0004720756260212,287.8256225585937,294.1499938964844,259.0445556640625,258.5115051269531,260.12799072265625,259.1093444824219,286.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676186270482276e-09,0.0010069384006783,-0.0165426395833492,0.0,0.0,0.0,-0.008122487924993,60.0,-18.68600082397461,-0.0,-6.913072780889706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,9.451562073081732e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.952948312275112e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11083984375,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,0.0004721250152215,287.81915283203125,294.1499938964844,259.0347595214844,258.5003662109375,260.11822509765625,259.1002502441406,286.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688509301966405e-09,0.0010070437565445,-0.0165749192237854,0.0,0.0,0.0,-0.0081285964697599,60.0,-18.689807891845703,-0.0,-6.914519445899715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,9.452639642404392e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957336425781,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044616699219,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,9.954085544450209e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,0.0004721788573078,287.8126525878906,294.1499938964844,259.02496337890625,258.4891662597656,260.1084899902344,259.0910339355469,286.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701935451047801e-09,0.0010071585420519,-0.016610087826848,0.0,0.0,0.0,-0.0081352526322007,60.0,-18.69379234313965,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,0.0004722957091871,287.7996826171875,294.1499938964844,259.0053405761719,258.4666442871094,260.0889587402344,259.0723571777344,286.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310850226931515e-09,0.0010074077872559,-0.0166864413768053,0.0,0.0,0.0,-0.0081497030332684,60.0,-18.702194213867188,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,0.0004722957091871,287.7996826171875,294.1499938964844,259.0053405761719,258.4666442871094,260.0889587402344,259.0723571777344,286.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310850226931515e-09,0.0010074077872559,-0.0166864413768053,0.0,0.0,0.0,-0.0081497030332684,60.0,-18.702194213867188,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0861511230469,0.0,0.0,9.457515989197418e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.959218004951254e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.959220187738538e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,0.0004724224272649,287.7867126464844,294.1499938964844,258.9858093261719,258.4440612792969,260.0694580078125,259.0533752441406,286.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762693516293439e-09,0.0010076781036332,-0.0167692378163337,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.711050033569336,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0861511230469,0.0,0.0,9.457515989197418e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.959218004951254e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.959220187738538e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,0.0004724224272649,287.7867126464844,294.1499938964844,258.9858093261719,258.4440612792969,260.0694580078125,259.0533752441406,286.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762693516293439e-09,0.0010076781036332,-0.0167692378163337,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.711050033569336,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661315917969,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,0.0004725564504042,287.773681640625,294.1499938964844,258.96636962890625,258.4214782714844,260.0499267578125,259.0342102050781,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796122775654112e-09,0.0010079639032483,-0.0168568007647991,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.72020721435547,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661315917969,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,0.0004725564504042,287.773681640625,294.1499938964844,258.96636962890625,258.4214782714844,260.0499267578125,259.0342102050781,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796122775654112e-09,0.0010079639032483,-0.0168568007647991,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.72020721435547,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,0.0004726938495878,287.7606811523437,294.1499938964844,258.9471435546875,258.3990173339844,260.0304260253906,259.0149230957031,286.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304011335840195e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.72947120666504,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,0.0004726938495878,287.7606811523437,294.1499938964844,258.9471435546875,258.3990173339844,260.0304260253906,259.0149230957031,286.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304011335840195e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.72947120666504,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,9.464338654652238e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0004727632331196,287.7541809082031,294.1499938964844,258.9376220703125,258.3878479003906,260.0206604003906,259.0052490234375,286.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.734107971191406,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,9.465712355449796e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,7.362221367657185e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.967851656256244e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,0.0004728318599518,287.7476501464844,294.1499938964844,258.9281921386719,258.3767395019531,260.0108947753906,258.99560546875,286.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.73869514465332,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,0.000472964864457,287.734619140625,294.1499938964844,258.9095764160156,258.354736328125,259.99139404296875,258.97637939453125,286.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7475814819336,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,0.000472964864457,287.734619140625,294.1499938964844,258.9095764160156,258.354736328125,259.99139404296875,258.97637939453125,286.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7475814819336,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.000473091378808,287.7215576171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9718933105469,258.957275390625,286.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.756059646606445,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.000473091378808,287.7215576171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9718933105469,258.957275390625,286.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.756059646606445,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086975097656,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,0.0004732034576591,287.70849609375,294.1499938964844,258.8737487792969,258.3118591308594,259.9524230957031,258.9384155273437,286.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76372337341309,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086975097656,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,0.0004732034576591,287.70849609375,294.1499938964844,258.8737487792969,258.3118591308594,259.9524230957031,258.9384155273437,286.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76372337341309,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,0.0004733005189336,287.6954345703125,294.1499938964844,258.8566589355469,258.2911682128906,259.9330139160156,258.9198913574219,286.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817276404648965e-09,0.001009551109746,-0.0173429623246192,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77056312561035,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,0.0004733005189336,287.6954345703125,294.1499938964844,258.8566589355469,258.2911682128906,259.9330139160156,258.9198913574219,286.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817276404648965e-09,0.001009551109746,-0.0173429623246192,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77056312561035,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
