time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,0.000473339256132,287.6889038085937,294.1499938964844,258.8483581542969,258.2810363769531,259.9233093261719,258.9107971191406,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387024868345e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.773426055908203,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,9.476572449784726e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,0.0004733743262477,287.6823425292969,294.1499938964844,258.8402404785156,258.2710876464844,259.91363525390625,258.9017944335937,286.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.776100158691406,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,0.0004734208632726,287.66925048828125,294.1499938964844,258.8245544433594,258.2516784667969,259.8943176269531,258.8842468261719,286.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.780202865600582,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,0.0004734208632726,287.66925048828125,294.1499938964844,258.8245544433594,258.2516784667969,259.8943176269531,258.8842468261719,286.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.780202865600582,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,0.0004734375979751,287.6561584472656,294.1499938964844,258.8096618652344,258.2330322265625,259.87506103515625,258.8672790527344,286.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78270149230957,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,0.0004734375979751,287.6561584472656,294.1499938964844,258.8096618652344,258.2330322265625,259.87506103515625,258.8672790527344,286.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78270149230957,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,0.000473420281196,287.64306640625,294.1499938964844,258.795654296875,258.2152404785156,259.8559265136719,258.8509521484375,286.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.783409118652344,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,0.000473420281196,287.64306640625,294.1499938964844,258.795654296875,258.2152404785156,259.8559265136719,258.8509521484375,286.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.783409118652344,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,0.00047336431453,287.62994384765625,294.1499938964844,258.7826232910156,258.1983947753906,259.8368530273437,258.8353271484375,286.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654455886959e-09,0.0010096873156726,-0.0173846781253814,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78210830688477,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,0.00047336431453,287.62994384765625,294.1499938964844,258.7826232910156,258.1983947753906,259.8368530273437,258.8353271484375,286.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654455886959e-09,0.0010096873156726,-0.0173846781253814,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78210830688477,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,9.475480328546836e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.910888671875,0.0,0.0,0.0004733197856694,287.6233825683594,294.1499938964844,258.7764892578125,258.1903686523437,259.827392578125,258.8278503417969,285.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78051948547364,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,0.0004732655943371,287.6168212890625,294.1499938964844,258.7705993652344,258.1825866699219,259.81793212890625,258.820556640625,285.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.778409957885746,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,0.0004731204535346,287.60369873046875,294.1499938964844,258.7597045898437,258.1678466796875,259.7991638183594,258.8067321777344,285.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368346622411545e-09,0.0010091674048453,-0.0172253735363483,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77221298217773,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,0.0004731204535346,287.60369873046875,294.1499938964844,258.7597045898437,258.1678466796875,259.7991638183594,258.8067321777344,285.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368346622411545e-09,0.0010091674048453,-0.0172253735363483,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77221298217773,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.885986328125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.050000000745058,0.0004729330248665,287.590576171875,291.1499938964844,258.75,258.1543273925781,259.780517578125,258.7938232421875,285.9648132324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089832012336e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.763635635375977,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.885986328125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.050000000745058,0.0004729330248665,287.590576171875,291.1499938964844,258.75,258.1543273925781,259.780517578125,258.7938232421875,285.9648132324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089832012336e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.763635635375977,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784606933594,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57720947265625,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772399902344,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3471069335937,291.1499938964844,258.7456359863281,258.1480407714844,279.67041015625,284.54412841796875,285.7713928222656,1.0,0.1097079813480377,0.1654430329799652,0.1654430329799652,1.0,1.0,-0.4350601136684418,0.0069417241029441,0.4281183779239654,-0.1129228249192237,0.0,0.0,0.0,10.191307067871094,60.0,-542.0938720703125,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.6324423551559448,0.050000000745058,0.0452326908707618,290.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.6324423551559448,0.050000000745058,0.2259466648101806,285.52325439453125,291.1499938964844,258.7416381835937,258.1420593261719,282.3322448730469,290.9248046875,285.2401733398437,1.0,0.1210821643471717,0.3308860659599304,0.3308860659599304,1.0,1.0,-0.4819605648517608,0.0594621449708938,0.4224984049797058,-0.072109967470169,0.0,0.0,0.0,12.523847579956056,60.0,-882.1307983398438,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931754613514504e-21,7.5324916426347e-21,-2.600737231068589e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.0481001436710357,290.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.0355266034603118,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.2281663715839386,284.69366455078125,291.1499938964844,258.7347412109375,258.1310729980469,279.6556091308594,291.2236022949219,284.46539306640625,1.0,0.1405639201402664,0.5835300087928772,0.5835300087928772,1.0,1.0,-0.486698716878891,0.1733927875757217,0.313305914402008,0.0403514876961708,0.0,0.0,1.0,20.066104888916016,60.0,-1262.61962890625,-3365.451904296875,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,303.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,4136.787109375,18000.0,0.0,0.0,0.0001305062469327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506602898240089,0.0506612919270992,-1.003342504191096e-06,0.0,1.324472407304711e-07,0.0,0.0,0.498454213142395,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.0481001436710357,290.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.0355266034603118,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.571611762046814,0.050000000745058,0.2281663715839386,284.69366455078125,291.1499938964844,258.7347412109375,258.1310729980469,279.6556091308594,291.2236022949219,284.46539306640625,1.0,0.1405639201402664,0.5835300087928772,0.5835300087928772,1.0,1.0,-0.486698716878891,0.1733927875757217,0.313305914402008,0.0403514876961708,0.0,0.0,1.0,20.066104888916016,60.0,-1262.61962890625,-3365.451904296875,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,303.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,4136.787109375,18000.0,0.0,0.0,0.0001305062469327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506602898240089,0.0506612919270992,-1.003342504191096e-06,0.0,1.324472407304711e-07,0.0,0.0,0.498454213142395,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.5497801303863525,0.050000000745058,0.045814074575901,290.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.5497801303863525,0.050000000745058,0.228850781917572,284.4608764648437,291.1499938964844,258.7317810058594,258.1260070800781,279.5205993652344,291.2162475585937,284.7976989746094,1.0,0.1489612162113189,0.5920585989952087,0.5920585989952087,1.0,1.0,-0.4881587028503418,0.1762653291225433,0.3118933737277984,0.0429979786276817,0.0,0.0,1.0,23.72853279113769,60.0,1485.4356689453125,-7380.62646484375,26.325172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52813720703125,308.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,4362.23779296875,19080.0,0.0,0.0,0.0155972903594374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392836570739746,0.6392871737480164,-3.468245495241717e-06,0.0,1.5829267795197666e-05,0.0,0.0,29.706504821777344,0.0,0.0,0.0,0.3968149423599243,4.0,0.0,1.0
453960,290.44415283203125,297.1499938964844,293.1499938964844,0.001109278993681,-100.71379089355467,286.9552001953125,0.5329368114471436,0.050000000745058,0.0459449999034404,290.9465026855469,297.1499938964844,293.1499938964844,0.0008951118215918,-85.58027648925781,286.6454467773437,0.5329368114471436,0.050000000745058,0.0483822971582412,290.3978576660156,297.1499938964844,293.1499938964844,0.0005838092183694,-41.22632598876953,286.06402587890625,0.5329368114471436,0.050000000745058,0.0357349999248981,290.1913757324219,297.1499938964844,293.1499938964844,0.0006827139877714,-65.27324676513672,286.2073059082031,0.5329368114471436,0.050000000745058,0.0483822971582412,291.2153015136719,297.1499938964844,293.1499938964844,4.59830016552587e-06,-0.0,286.3563537597656,0.5329368114471436,0.050000000745058,0.2295047789812088,285.5683288574219,291.1499938964844,258.7291259765625,258.1212463378906,279.4167175292969,291.2142944335937,286.2808532714844,1.0,0.1565226763486862,0.5974422693252563,0.5974422693252563,1.0,1.0,-0.489553838968277,0.1781982779502868,0.3113555610179901,0.0447503253817558,0.0,0.0,1.0,27.23141288757324,60.0,2621.5673828125,-7591.52685546875,29.35451316833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.097900390625,308.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,9845.2861328125,19080.0,0.0,0.0,0.0346098728477954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0077672004699707,1.0077756643295288,-8.393697498831898e-06,0.0,3.512461989885196e-05,0.0,0.0,113.8703155517578,0.0,0.0,0.0,0.5674583911895752,4.0,0.0,1.0
454020,290.4823608398437,297.1499938964844,293.1499938964844,0.0020897460635751,-178.19033813476562,290.5885009765625,0.5099940896034241,0.050000000745058,0.0461836829781532,290.96435546875,297.1499938964844,293.1499938964844,0.0017335381126031,-155.66571044921875,290.0743103027344,0.5099940896034241,0.050000000745058,0.0486336424946785,290.43414306640625,297.1499938964844,293.1499938964844,0.0016334760002791,-108.33805084228516,289.86871337890625,0.5099940896034241,0.050000000745058,0.0359206423163414,290.22869873046875,297.1499938964844,293.1499938964844,0.0018093877006322,-162.47605895996094,290.12017822265625,0.5099940896034241,0.050000000745058,0.0486336424946785,291.24176025390625,297.1499938964844,293.1499938964844,0.001423496287316,-606.3502807617188,289.6258239746094,0.5099940896034241,0.050000000745058,0.2306970655918121,287.6902770996094,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.236572265625,288.0380554199219,1.0,0.1693555563688278,0.6051409840583801,0.6051409840583801,1.0,1.0,-0.4920972287654876,0.1810411661863327,0.3110560476779938,0.0473696961998939,0.0,0.0,1.0,33.618465423583984,60.0,2309.13232421875,-7289.490234375,34.92190170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8166198730469,306.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,16174.447265625,19080.0,0.0,0.0,0.0744473710656166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293532371520996,1.293546199798584,-1.3818493243888952e-05,0.0,7.555461343144998e-05,0.0,0.0,240.65089416503903,0.0,0.0,0.0,0.7110542058944702,4.0,0.0,1.0
454080,290.4823608398437,297.1499938964844,293.1499938964844,0.0020897460635751,-178.19033813476562,290.5885009765625,0.5099940896034241,0.050000000745058,0.0461836829781532,290.96435546875,297.1499938964844,293.1499938964844,0.0017335381126031,-155.66571044921875,290.0743103027344,0.5099940896034241,0.050000000745058,0.0486336424946785,290.43414306640625,297.1499938964844,293.1499938964844,0.0016334760002791,-108.33805084228516,289.86871337890625,0.5099940896034241,0.050000000745058,0.0359206423163414,290.22869873046875,297.1499938964844,293.1499938964844,0.0018093877006322,-162.47605895996094,290.12017822265625,0.5099940896034241,0.050000000745058,0.0486336424946785,291.24176025390625,297.1499938964844,293.1499938964844,0.001423496287316,-606.3502807617188,289.6258239746094,0.5099940896034241,0.050000000745058,0.2306970655918121,287.6902770996094,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.236572265625,288.0380554199219,1.0,0.1693555563688278,0.6051409840583801,0.6051409840583801,1.0,1.0,-0.4920972287654876,0.1810411661863327,0.3110560476779938,0.0473696961998939,0.0,0.0,1.0,33.618465423583984,60.0,2309.13232421875,-7289.490234375,34.92190170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8166198730469,306.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,16174.447265625,19080.0,0.0,0.0,0.0744473710656166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293532371520996,1.293546199798584,-1.3818493243888952e-05,0.0,7.555461343144998e-05,0.0,0.0,240.65089416503903,0.0,0.0,0.0,0.7110542058944702,4.0,0.0,1.0
454140,290.5361633300781,297.1499938964844,293.1499938964844,0.0029518802184611,-242.1392059326172,292.9603881835937,0.4958026707172394,0.050000000745058,0.0463874451816082,290.9950866699219,297.1499938964844,293.1499938964844,0.0024751040618866,-213.99771118164065,292.2884826660156,0.4958026707172394,0.050000000745058,0.0488482117652893,290.4825744628906,297.1499938964844,293.1499938964844,0.0025534331798553,-163.04537963867188,292.36334228515625,0.4958026707172394,0.050000000745058,0.0360791236162185,290.27691650390625,297.1499938964844,293.1499938964844,0.0028023042250424,-242.160400390625,292.7115783691406,0.4958026707172394,0.050000000745058,0.0488482117652893,291.2815856933594,297.1499938964844,293.1499938964844,0.0020532342605292,-842.2916870117188,291.6937561035156,0.4958026707172394,0.050000000745058,0.2317148894071579,288.8608093261719,291.1499938964844,258.7215881347656,258.1047668457031,279.2357482910156,291.2750244140625,289.10064697265625,1.0,0.1795239746570587,0.6103988885879517,0.6103988885879517,1.0,1.0,-0.4942685067653656,0.1830325424671173,0.3112359642982483,0.0493254251778125,0.0,0.0,1.0,39.072540283203125,60.0,1660.3076171875,-6980.2060546875,39.72069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2861022949219,305.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.55859375,20160.0,0.0,0.0,0.1143915876746177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740460872650146,1.3740615844726562,-1.55922334670322e-05,0.0,0.000116092916869,0.0,0.0,288.4427490234375,0.0,0.0,0.0,0.7664703726768494,4.0,0.0,1.0
454200,290.5361633300781,297.1499938964844,293.1499938964844,0.0029518802184611,-242.1392059326172,292.9603881835937,0.4958026707172394,0.050000000745058,0.0463874451816082,290.9950866699219,297.1499938964844,293.1499938964844,0.0024751040618866,-213.99771118164065,292.2884826660156,0.4958026707172394,0.050000000745058,0.0488482117652893,290.4825744628906,297.1499938964844,293.1499938964844,0.0025534331798553,-163.04537963867188,292.36334228515625,0.4958026707172394,0.050000000745058,0.0360791236162185,290.27691650390625,297.1499938964844,293.1499938964844,0.0028023042250424,-242.160400390625,292.7115783691406,0.4958026707172394,0.050000000745058,0.0488482117652893,291.2815856933594,297.1499938964844,293.1499938964844,0.0020532342605292,-842.2916870117188,291.6937561035156,0.4958026707172394,0.050000000745058,0.2317148894071579,288.8608093261719,291.1499938964844,258.7215881347656,258.1047668457031,279.2357482910156,291.2750244140625,289.10064697265625,1.0,0.1795239746570587,0.6103988885879517,0.6103988885879517,1.0,1.0,-0.4942685067653656,0.1830325424671173,0.3112359642982483,0.0493254251778125,0.0,0.0,1.0,39.072540283203125,60.0,1660.3076171875,-6980.2060546875,39.72069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2861022949219,305.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.55859375,20160.0,0.0,0.0,0.1143915876746177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740460872650146,1.3740615844726562,-1.55922334670322e-05,0.0,0.000116092916869,0.0,0.0,288.4427490234375,0.0,0.0,0.0,0.7664703726768494,4.0,0.0,1.0
454260,290.5923156738281,297.1499938964844,293.1499938964844,0.0037084396462887,-294.2677917480469,294.7723693847656,0.4860933125019073,0.050000000745058,0.0465561002492904,291.0292358398437,297.1499938964844,293.1499938964844,0.003120519220829,-261.7218017578125,293.9774780273437,0.4860933125019073,0.050000000745058,0.0490258187055587,290.5336608886719,297.1499938964844,293.1499938964844,0.0033526157494634,-207.4483337402344,294.2695007324219,0.4860933125019073,0.050000000745058,0.0362103022634983,290.3274841308594,297.1499938964844,293.1499938964844,0.0036745984107255,-307.1402282714844,294.7004089355469,0.4860933125019073,0.050000000745058,0.0490258187055587,291.3253479003906,297.1499938964844,293.1499938964844,0.0025894418358802,-1031.628662109375,293.25115966796875,0.4860933125019073,0.050000000745058,0.2325573712587356,289.7182312011719,291.1499938964844,258.7194519042969,258.0979309082031,279.2063903808594,291.31854248046875,289.9010009765625,1.0,0.187492623925209,0.6144012212753296,0.6144012212753296,1.0,1.0,-0.4960657656192779,0.1845165789127349,0.3115491569042206,0.0509552843868732,0.0,0.0,1.0,43.58876037597656,48.0,1174.510986328125,-6814.43115234375,43.725345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4347229003906,304.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,19753.984375,20160.0,0.0,0.0,0.1522740721702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429521083831787,1.4295378923416138,-1.687667281657923e-05,0.0,0.0001545388222439,0.0,0.0,324.80877685546875,0.0,0.0,0.0,0.7810451984405518,4.0,0.0,1.0
454320,290.5923156738281,297.1499938964844,293.1499938964844,0.0037084396462887,-294.2677917480469,294.7723693847656,0.4860933125019073,0.050000000745058,0.0465561002492904,291.0292358398437,297.1499938964844,293.1499938964844,0.003120519220829,-261.7218017578125,293.9774780273437,0.4860933125019073,0.050000000745058,0.0490258187055587,290.5336608886719,297.1499938964844,293.1499938964844,0.0033526157494634,-207.4483337402344,294.2695007324219,0.4860933125019073,0.050000000745058,0.0362103022634983,290.3274841308594,297.1499938964844,293.1499938964844,0.0036745984107255,-307.1402282714844,294.7004089355469,0.4860933125019073,0.050000000745058,0.0490258187055587,291.3253479003906,297.1499938964844,293.1499938964844,0.0025894418358802,-1031.628662109375,293.25115966796875,0.4860933125019073,0.050000000745058,0.2325573712587356,289.7182312011719,291.1499938964844,258.7194519042969,258.0979309082031,279.2063903808594,291.31854248046875,289.9010009765625,1.0,0.187492623925209,0.6144012212753296,0.6144012212753296,1.0,1.0,-0.4960657656192779,0.1845165789127349,0.3115491569042206,0.0509552843868732,0.0,0.0,1.0,43.58876037597656,48.0,1174.510986328125,-6814.43115234375,43.725345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4347229003906,304.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,19753.984375,20160.0,0.0,0.0,0.1522740721702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429521083831787,1.4295378923416138,-1.687667281657923e-05,0.0,0.0001545388222439,0.0,0.0,324.80877685546875,0.0,0.0,0.0,0.7810451984405518,4.0,0.0,1.0
454380,290.6460876464844,297.1499938964844,293.1499938964844,0.004389863461256,-337.6690368652344,296.2271423339844,0.4838108122348785,0.050000000745058,0.0465981028974056,291.0628967285156,297.1499938964844,293.1499938964844,0.0036917417310178,-301.54986572265625,295.3311767578125,0.4838108122348785,0.050000000745058,0.0490700453519821,290.5834350585937,297.1499938964844,293.1499938964844,0.0040646092966198,-244.2701416015625,295.7975158691406,0.4838108122348785,0.050000000745058,0.0362429693341255,290.3764953613281,297.1499938964844,293.1499938964844,0.0044655981473624,-361.2815551757813,296.3016357421875,0.4838108122348785,0.050000000745058,0.0490700453519821,291.36865234375,297.1499938964844,293.1499938964844,0.0030508083291351,-1186.621826171875,294.4835205078125,0.4838108122348785,0.050000000745058,0.232767179608345,290.3783874511719,291.1499938964844,258.7182922363281,258.0919494628906,279.19195556640625,291.3620910644531,290.5208740234375,1.0,0.1889439076185226,0.6177924871444702,0.6177924871444702,1.0,1.0,-0.4965136647224426,0.1852920204401016,0.3112216293811798,0.0523137263953685,0.0,0.0,1.0,44.71906661987305,36.0,850.631591796875,-6759.25439453125,44.731563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1666259765625,304.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,20050.0859375,20160.0,0.0,0.0,0.1865270733833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440195083618164,1.4402121305465698,-1.7129645129898563e-05,0.0,0.0001893012668006,0.0,0.0,332.13916015625,0.0,0.0,0.0,0.7863925099372864,4.0,0.0,1.0
454440,290.6460876464844,297.1499938964844,293.1499938964844,0.004389863461256,-337.6690368652344,296.2271423339844,0.4838108122348785,0.050000000745058,0.0465981028974056,291.0628967285156,297.1499938964844,293.1499938964844,0.0036917417310178,-301.54986572265625,295.3311767578125,0.4838108122348785,0.050000000745058,0.0490700453519821,290.5834350585937,297.1499938964844,293.1499938964844,0.0040646092966198,-244.2701416015625,295.7975158691406,0.4838108122348785,0.050000000745058,0.0362429693341255,290.3764953613281,297.1499938964844,293.1499938964844,0.0044655981473624,-361.2815551757813,296.3016357421875,0.4838108122348785,0.050000000745058,0.0490700453519821,291.36865234375,297.1499938964844,293.1499938964844,0.0030508083291351,-1186.621826171875,294.4835205078125,0.4838108122348785,0.050000000745058,0.232767179608345,290.3783874511719,291.1499938964844,258.7182922363281,258.0919494628906,279.19195556640625,291.3620910644531,290.5208740234375,1.0,0.1889439076185226,0.6177924871444702,0.6177924871444702,1.0,1.0,-0.4965136647224426,0.1852920204401016,0.3112216293811798,0.0523137263953685,0.0,0.0,1.0,44.71906661987305,36.0,850.631591796875,-6759.25439453125,44.731563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1666259765625,304.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,20050.0859375,20160.0,0.0,0.0,0.1865270733833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440195083618164,1.4402121305465698,-1.7129645129898563e-05,0.0,0.0001893012668006,0.0,0.0,332.13916015625,0.0,0.0,0.0,0.7863925099372864,4.0,0.0,1.0
454500,290.67144775390625,297.1499938964844,293.1499938964844,0.0047116978093981,-356.9155578613281,296.85894775390625,0.4850309193134308,0.050000000745058,0.0465755835175514,291.0789794921875,297.1499938964844,293.1499938964844,0.0039573358371853,-319.2544250488281,295.9181823730469,0.4850309193134308,0.050000000745058,0.0490463301539421,290.60699462890625,297.1499938964844,293.1499938964844,0.0043993238359689,-260.59234619140625,296.4607849121094,0.4850309193134308,0.050000000745058,0.0362254530191421,290.39990234375,297.1499938964844,293.1499938964844,0.0048422235995531,-385.2830505371094,296.99810791015625,0.4850309193134308,0.050000000745058,0.0490463301539421,291.3894348144531,297.1499938964844,293.1499938964844,0.0032603931613266,-1254.6463623046875,295.0127258300781,0.4850309193134308,0.050000000745058,0.2326546758413314,290.6547546386719,291.1499938964844,258.7180480957031,258.0892028808594,279.18780517578125,291.3830871582031,290.78350830078125,1.0,0.1877534687519073,0.6193634271621704,0.6193634271621704,1.0,1.0,-0.4962738156318664,0.1854573935270309,0.3108164072036743,0.0529196448624134,0.0,0.0,1.0,44.12075424194336,36.0,742.416259765625,-6772.353515625,44.19808197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2171936035156,304.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20102.884765625,21240.0,0.0,0.0,0.2019548267126083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420900344848633,1.4421072006225586,-1.7174752429127693e-05,0.0,0.0002049584727501,0.0,0.0,333.4519958496094,0.0,0.0,0.0,0.8023418188095093,4.0,0.0,1.0
454560,290.69580078125,297.1499938964844,293.1499938964844,0.0050241891294717,-374.7540893554688,297.4429016113281,0.4875442683696747,0.050000000745058,0.0465297140181064,291.0944519042969,297.1499938964844,293.1499938964844,0.004212528001517,-335.7059020996094,296.460693359375,0.4875442683696747,0.050000000745058,0.0489980280399322,290.62939453125,297.1499938964844,293.1499938964844,0.004724112804979,-275.7506103515625,297.0741577148437,0.4875442683696747,0.050000000745058,0.0361897759139537,290.42242431640625,297.1499938964844,293.1499938964844,0.0052109840326011,-407.5683898925781,297.6423645019531,0.4875442683696747,0.050000000745058,0.0489980280399322,291.40948486328125,297.1499938964844,293.1499938964844,0.003458549035713,-1317.3724365234375,295.49932861328125,0.4875442683696747,0.050000000745058,0.2324255555868148,290.906494140625,291.1499938964844,258.7179870605469,258.086669921875,279.18487548828125,291.4033508300781,291.026123046875,1.0,0.1854759603738784,0.6208838224411011,0.6208838224411011,1.0,1.0,-0.4957851469516754,0.185505598783493,0.3102795481681824,0.0534910708665847,0.0,0.0,1.0,42.89825439453125,25.0,668.283935546875,-6820.30029296875,43.10990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37030029296875,304.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,20880.1796875,21240.0,0.0,0.0,0.2161518484354019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697054624557495,1.469723343849182,-1.7838830899563618e-05,0.0,0.0002193666441598,0.0,0.0,352.97772216796875,0.0,0.0,0.0,0.8028987050056458,4.0,0.0,1.0
454620,290.7410888671875,297.1499938964844,293.1499938964844,0.0056254137307405,-406.4256896972656,298.5032043457031,0.4957261979579925,0.050000000745058,0.0463886708021163,291.12335205078125,297.1499938964844,293.1499938964844,0.004694702103734,-364.9734497070313,297.4472045898437,0.4957261979579925,0.050000000745058,0.0488495044410228,290.6707763671875,297.1499938964844,293.1499938964844,0.0053485678508877,-302.74365234375,298.18853759765625,0.4957261979579925,0.050000000745058,0.0360800772905349,290.4641418457031,297.1499938964844,293.1499938964844,0.0059312949888408,-447.3134765625,298.8135986328125,0.4957261979579925,0.050000000745058,0.0488495044410228,291.44708251953125,297.1499938964844,293.1499938964844,0.0038238081615418,-1427.7593994140625,296.3799743652344,0.4957261979579925,0.050000000745058,0.2317210137844085,291.3669128417969,291.1499938964844,258.718505859375,258.08203125,279.181396484375,291.44146728515625,291.4759521484375,1.0,0.1785157620906829,0.6238296031951904,0.6238296031951904,1.0,1.0,-0.4942823946475982,0.1853498369455337,0.3089325428009033,0.0545667931437492,0.0,0.0,0.9567601084709167,39.13532638549805,25.0,584.725341796875,-6949.59814453125,39.77378082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.930908203125,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21462.27734375,21240.0,0.0,0.0,0.2406438291072845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4652982950210571,1.4653161764144895,-1.7891923562274314e-05,0.0,0.0002442229015287,0.0,0.0,351.9358825683594,0.0,0.0,0.0,0.8002029061317444,4.0,0.0,1.0
454680,290.7410888671875,297.1499938964844,293.1499938964844,0.0056254137307405,-406.4256896972656,298.5032043457031,0.4957261979579925,0.050000000745058,0.0463886708021163,291.12335205078125,297.1499938964844,293.1499938964844,0.004694702103734,-364.9734497070313,297.4472045898437,0.4957261979579925,0.050000000745058,0.0488495044410228,290.6707763671875,297.1499938964844,293.1499938964844,0.0053485678508877,-302.74365234375,298.18853759765625,0.4957261979579925,0.050000000745058,0.0360800772905349,290.4641418457031,297.1499938964844,293.1499938964844,0.0059312949888408,-447.3134765625,298.8135986328125,0.4957261979579925,0.050000000745058,0.0488495044410228,291.44708251953125,297.1499938964844,293.1499938964844,0.0038238081615418,-1427.7593994140625,296.3799743652344,0.4957261979579925,0.050000000745058,0.2317210137844085,291.3669128417969,291.1499938964844,258.718505859375,258.08203125,279.181396484375,291.44146728515625,291.4759521484375,1.0,0.1785157620906829,0.6238296031951904,0.6238296031951904,1.0,1.0,-0.4942823946475982,0.1853498369455337,0.3089325428009033,0.0545667931437492,0.0,0.0,0.9567601084709167,39.13532638549805,25.0,584.725341796875,-6949.59814453125,39.77378082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.930908203125,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21462.27734375,21240.0,0.0,0.0,0.2406438291072845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4652982950210571,1.4653161764144895,-1.7891923562274314e-05,0.0,0.0002442229015287,0.0,0.0,351.9358825683594,0.0,0.0,0.0,0.8002029061317444,4.0,0.0,1.0
