time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7816162109375,297.1499938964844,293.1499938964844,0.006215754430741,-434.18505859375,299.455078125,0.5031081438064575,0.050000000745058,0.0462759621441364,291.14971923828125,297.1499938964844,293.1499938964844,0.0051556802354753,-390.6298828125,298.3344116210937,0.5031081438064575,0.050000000745058,0.0487308166921138,290.7079772949219,297.1499938964844,293.1499938964844,0.005960373673588,-326.4124450683594,299.1882629394531,0.5031081438064575,0.050000000745058,0.0359924137592315,290.5013732910156,297.1499938964844,293.1499938964844,0.0066533568315207,-482.2758483886719,299.8651123046875,0.5031081438064575,0.050000000745058,0.0487308166921138,291.4813842773437,297.1499938964844,293.1499938964844,0.0041617210954427,-1523.298828125,297.169677734375,0.5031081438064575,0.050000000745058,0.2311580032110214,291.7928771972656,291.1499938964844,258.7196960449219,258.0779724121094,279.17950439453125,291.47625732421875,291.89556884765625,1.0,0.1731334775686264,0.6266772747039795,0.6266772747039795,1.0,1.0,-0.4930813014507293,0.185255691409111,0.3078256249427795,0.0556742027401924,0.0,0.0,0.8423405885696411,36.13047790527344,25.0,546.4186401367188,-7098.9638671875,37.12370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7499084472656,305.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,22750.94140625,20160.0,0.0,0.0,0.2597623765468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3595420122146606,1.3595584630966189,-1.6369229342672043e-05,0.0,0.0002636257850099,0.0,0.0,293.0152893066406,0.0,0.0,0.0,0.7338212132453918,4.0,0.0,1.0
454800,290.7816162109375,297.1499938964844,293.1499938964844,0.006215754430741,-434.18505859375,299.455078125,0.5031081438064575,0.050000000745058,0.0462759621441364,291.14971923828125,297.1499938964844,293.1499938964844,0.0051556802354753,-390.6298828125,298.3344116210937,0.5031081438064575,0.050000000745058,0.0487308166921138,290.7079772949219,297.1499938964844,293.1499938964844,0.005960373673588,-326.4124450683594,299.1882629394531,0.5031081438064575,0.050000000745058,0.0359924137592315,290.5013732910156,297.1499938964844,293.1499938964844,0.0066533568315207,-482.2758483886719,299.8651123046875,0.5031081438064575,0.050000000745058,0.0487308166921138,291.4813842773437,297.1499938964844,293.1499938964844,0.0041617210954427,-1523.298828125,297.169677734375,0.5031081438064575,0.050000000745058,0.2311580032110214,291.7928771972656,291.1499938964844,258.7196960449219,258.0779724121094,279.17950439453125,291.47625732421875,291.89556884765625,1.0,0.1731334775686264,0.6266772747039795,0.6266772747039795,1.0,1.0,-0.4930813014507293,0.185255691409111,0.3078256249427795,0.0556742027401924,0.0,0.0,0.8423405885696411,36.13047790527344,25.0,546.4186401367188,-7098.9638671875,37.12370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7499084472656,305.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,22750.94140625,20160.0,0.0,0.0,0.2597623765468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3595420122146606,1.3595584630966189,-1.6369229342672043e-05,0.0,0.0002636257850099,0.0,0.0,293.0152893066406,0.0,0.0,0.0,0.7338212132453918,4.0,0.0,1.0
454860,290.8179626464844,297.1499938964844,293.1499938964844,0.0068103987723588,-459.2629089355469,300.31866455078125,0.5094305872917175,0.050000000745058,0.0461907759308815,291.1737670898437,297.1499938964844,293.1499938964844,0.0056072096340358,-413.787841796875,299.1400146484375,0.5094305872917175,0.050000000745058,0.0486411117017269,290.74139404296875,297.1499938964844,293.1499938964844,0.0065762349404394,-347.77783203125,300.094970703125,0.5094305872917175,0.050000000745058,0.0359261594712734,290.5346069335937,297.1499938964844,293.1499938964844,0.0073976521380245,-513.92431640625,300.8197326660156,0.5094305872917175,0.050000000745058,0.0486411117017269,291.5126342773437,297.1499938964844,293.1499938964844,0.0044818785972893,-1608.5823974609375,297.8843688964844,0.5094305872917175,0.050000000745058,0.2307325005531311,292.1851501464844,291.1499938964844,258.72149658203125,258.0743713378906,279.1783447265625,291.5079650878906,292.2747497558594,1.0,0.1688337475061416,0.6294505596160889,0.6294505596160889,0.9996590614318848,1.0,-0.4921736121177673,0.1852341145277023,0.3069395124912262,0.0568195320665836,0.0,0.0,0.6776083707809448,33.86207580566406,25.0,484.6736145019531,-7136.615234375,35.13126754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7557373046875,306.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,23896.10546875,20160.0,0.0,0.0,0.273347944021225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404136180877686,1.0404255390167236,-1.197732399305096e-05,0.0,0.0002774134336505,0.0,0.0,153.86776733398438,0.0,0.0,0.0,0.5993775129318237,4.0,0.0,1.0
454920,290.8179626464844,297.1499938964844,293.1499938964844,0.0068103987723588,-459.2629089355469,300.31866455078125,0.5094305872917175,0.050000000745058,0.0461907759308815,291.1737670898437,297.1499938964844,293.1499938964844,0.0056072096340358,-413.787841796875,299.1400146484375,0.5094305872917175,0.050000000745058,0.0486411117017269,290.74139404296875,297.1499938964844,293.1499938964844,0.0065762349404394,-347.77783203125,300.094970703125,0.5094305872917175,0.050000000745058,0.0359261594712734,290.5346069335937,297.1499938964844,293.1499938964844,0.0073976521380245,-513.92431640625,300.8197326660156,0.5094305872917175,0.050000000745058,0.0486411117017269,291.5126342773437,297.1499938964844,293.1499938964844,0.0044818785972893,-1608.5823974609375,297.8843688964844,0.5094305872917175,0.050000000745058,0.2307325005531311,292.1851501464844,291.1499938964844,258.72149658203125,258.0743713378906,279.1783447265625,291.5079650878906,292.2747497558594,1.0,0.1688337475061416,0.6294505596160889,0.6294505596160889,0.9996590614318848,1.0,-0.4921736121177673,0.1852341145277023,0.3069395124912262,0.0568195320665836,0.0,0.0,0.6776083707809448,33.86207580566406,25.0,484.6736145019531,-7136.615234375,35.13126754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7557373046875,306.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,23896.10546875,20160.0,0.0,0.0,0.273347944021225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404136180877686,1.0404255390167236,-1.197732399305096e-05,0.0,0.0002774134336505,0.0,0.0,153.86776733398438,0.0,0.0,0.0,0.5993775129318237,4.0,0.0,1.0
454980,290.8504638671875,297.1499938964844,293.1499938964844,0.0074535231105983,-485.1925354003906,301.0950012207031,0.5149397253990173,0.050000000745058,0.0461241863667964,291.19561767578125,297.1499938964844,293.1499938964844,0.0060800821520388,-437.6036071777344,299.8568115234375,0.5149397253990173,0.050000000745058,0.0485709905624389,290.7713623046875,297.1499938964844,293.1499938964844,0.0072396080940961,-369.5778503417969,300.90948486328125,0.5149397253990173,0.050000000745058,0.0358743667602539,290.561767578125,297.1499938964844,293.1499938964844,0.0082323355600237,-546.8250732421875,301.689208984375,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5408935546875,297.1499938964844,293.1499938964844,0.0048063723370432,-1695.949951171875,298.5089416503906,0.5149397253990173,0.050000000745058,0.2303998619318008,292.4868469238281,291.1499938964844,258.72381591796875,258.0711364746094,279.1776123046875,291.5367431640625,292.5353698730469,1.0,0.1653921455144882,0.6321740746498108,0.6321740746498108,0.9993180632591248,1.0,-0.4914640784263611,0.1852549314498901,0.3062091469764709,0.0579844303429126,0.0,0.0,0.4775815308094024,32.0911865234375,25.0,282.0652770996094,-6794.35595703125,33.58064651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9324645996094,306.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,24232.0703125,20160.0,0.0,0.0,0.2808669805526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818639397621155,0.5818714499473572,-7.5360085247666575e-06,0.0,0.0002850442833732,0.0,0.0,46.90324401855469,0.0,0.0,0.0,0.4194398820400238,4.0,0.0,1.0
455040,290.8504638671875,297.1499938964844,293.1499938964844,0.0074535231105983,-485.1925354003906,301.0950012207031,0.5149397253990173,0.050000000745058,0.0461241863667964,291.19561767578125,297.1499938964844,293.1499938964844,0.0060800821520388,-437.6036071777344,299.8568115234375,0.5149397253990173,0.050000000745058,0.0485709905624389,290.7713623046875,297.1499938964844,293.1499938964844,0.0072396080940961,-369.5778503417969,300.90948486328125,0.5149397253990173,0.050000000745058,0.0358743667602539,290.561767578125,297.1499938964844,293.1499938964844,0.0082323355600237,-546.8250732421875,301.689208984375,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5408935546875,297.1499938964844,293.1499938964844,0.0048063723370432,-1695.949951171875,298.5089416503906,0.5149397253990173,0.050000000745058,0.2303998619318008,292.4868469238281,291.1499938964844,258.72381591796875,258.0711364746094,279.1776123046875,291.5367431640625,292.5353698730469,1.0,0.1653921455144882,0.6321740746498108,0.6321740746498108,0.9993180632591248,1.0,-0.4914640784263611,0.1852549314498901,0.3062091469764709,0.0579844303429126,0.0,0.0,0.4775815308094024,32.0911865234375,25.0,282.0652770996094,-6794.35595703125,33.58064651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9324645996094,306.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,24232.0703125,20160.0,0.0,0.0,0.2808669805526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818639397621155,0.5818714499473572,-7.5360085247666575e-06,0.0,0.0002850442833732,0.0,0.0,46.90324401855469,0.0,0.0,0.0,0.4194398820400238,4.0,0.0,1.0
455100,290.86529541015625,297.1499938964844,293.1499938964844,0.0078335367143154,-501.302490234375,301.4460754394531,0.5174074769020081,0.050000000745058,0.0460964031517505,291.2056579589844,297.1499938964844,293.1499938964844,0.0063517345115542,-452.3036193847656,300.1711120605469,0.5174074769020081,0.050000000745058,0.0485417321324348,290.7850952148437,297.1499938964844,293.1499938964844,0.0076282247900962,-382.8221130371094,301.2774658203125,0.5174074769020081,0.050000000745058,0.0358527563512325,290.5709228515625,297.1499938964844,293.1499938964844,0.0087430430576205,-567.2249755859375,302.0967102050781,0.5174074769020081,0.050000000745058,0.0485417321324348,291.5537109375,297.1499938964844,293.1499938964844,0.0049889096990227,-1750.3326416015625,298.77001953125,0.5174074769020081,0.050000000745058,0.2302610725164413,292.5535888671875,291.1499938964844,258.7251281738281,258.06964111328125,279.1772766113281,291.5498352050781,292.55908203125,1.0,0.1639344692230224,0.6335106492042542,0.6335106492042542,0.9991475939750672,1.0,-0.4911680221557617,0.185275599360466,0.3058924078941345,0.05856853723526,0.0,0.0,0.3768830597400665,31.3531551361084,25.0,70.88211822509766,-6385.4755859375,32.93565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6036071777344,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,23227.740234375,19080.0,0.0,0.0,0.2819294333457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943110108375549,0.3943172395229339,-6.217790087248432e-06,0.0,0.0002861225511878,0.0,0.0,24.45073127746582,0.0,0.0,0.0,0.343287855386734,4.0,0.0,1.0
455160,290.87908935546875,297.1499938964844,293.1499938964844,0.0082929879426956,-521.8851318359375,301.7713317871094,0.519694447517395,0.050000000745058,0.0460716784000396,291.2149963378906,297.1499938964844,293.1499938964844,0.0066728135570883,-471.0127258300781,300.44927978515625,0.519694447517395,0.050000000745058,0.0485156960785388,290.7978820800781,297.1499938964844,293.1499938964844,0.0080942744389176,-399.4715576171875,301.61798095703125,0.519694447517395,0.050000000745058,0.0358335301280021,290.57794189453125,297.1499938964844,293.1499938964844,0.0093706296756863,-592.887939453125,302.48712158203125,0.519694447517395,0.050000000745058,0.0485156960785388,291.5654602050781,297.1499938964844,293.1499938964844,0.0052016829140484,-1820.1676025390625,298.98388671875,0.519694447517395,0.050000000745058,0.2301375865936279,292.5223083496094,291.1499938964844,258.7265625,258.0682373046875,279.17681884765625,291.5619201660156,292.4686279296875,1.0,0.1626265197992324,0.6348196268081665,0.6348196268081665,0.9989027976989746,1.0,-0.4909045994281769,0.1853004097938537,0.3056041896343231,0.0591503977775573,0.0,0.0,0.2878852784633636,30.697036743164062,25.0,-223.94650268554688,-5829.03759765625,32.36285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3413391113281,305.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,21102.2265625,19080.0,0.0,0.0,0.2809202969074249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622391283512115,0.2622443735599518,-5.255001269688364e-06,0.0,0.0002850983873941,0.0,0.0,13.146498680114746,0.0,0.0,0.0,0.3159441649913788,4.0,0.0,1.0
455220,290.90362548828125,297.1499938964844,293.1499938964844,0.0095618609338998,-579.6555786132812,302.3720092773437,0.5237592458724976,0.050000000745058,0.0460299812257289,291.2313842773437,297.1499938964844,293.1499938964844,0.0075247115455567,-523.5067138671875,300.91436767578125,0.5237592458724976,0.050000000745058,0.0484717860817909,290.8205871582031,297.1499938964844,293.1499938964844,0.0093700857833027,-445.5407104492188,302.2453918457031,0.5237592458724976,0.050000000745058,0.0358010977506637,290.5870361328125,297.1499938964844,293.1499938964844,0.0111622447147965,-663.6436767578125,303.25103759765625,0.5237592458724976,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0057519832625985,-2018.63525390625,299.274658203125,0.5237592458724976,0.050000000745058,0.2299292832612991,292.1152038574219,291.1499938964844,258.7296447753906,258.0655212402344,279.1757202148437,291.5826416015625,291.9671325683594,1.0,0.1603969037532806,0.6373380422592163,0.6373380422592163,0.9984132051467896,1.0,-0.4904603064060211,0.1853533238172531,0.3051069974899292,0.0602949783205986,0.0,0.0,0.1818608045578003,29.59189414978028,25.0,-747.6879272460938,-5023.689453125,31.399322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0159912109375,304.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,19632.484375,19080.0,0.0,0.0,0.2721361517906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522145718336105,0.1522192358970642,-4.667974735639291e-06,0.0,0.0002761836221907,0.0,0.0,6.56940507888794,0.0,0.0,0.0,0.2882904410362243,4.0,0.0,1.0
455280,290.90362548828125,297.1499938964844,293.1499938964844,0.0095618609338998,-579.6555786132812,302.3720092773437,0.5237592458724976,0.050000000745058,0.0460299812257289,291.2313842773437,297.1499938964844,293.1499938964844,0.0075247115455567,-523.5067138671875,300.91436767578125,0.5237592458724976,0.050000000745058,0.0484717860817909,290.8205871582031,297.1499938964844,293.1499938964844,0.0093700857833027,-445.5407104492188,302.2453918457031,0.5237592458724976,0.050000000745058,0.0358010977506637,290.5870361328125,297.1499938964844,293.1499938964844,0.0111622447147965,-663.6436767578125,303.25103759765625,0.5237592458724976,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0057519832625985,-2018.63525390625,299.274658203125,0.5237592458724976,0.050000000745058,0.2299292832612991,292.1152038574219,291.1499938964844,258.7296447753906,258.0655212402344,279.1757202148437,291.5826416015625,291.9671325683594,1.0,0.1603969037532806,0.6373380422592163,0.6373380422592163,0.9984132051467896,1.0,-0.4904603064060211,0.1853533238172531,0.3051069974899292,0.0602949783205986,0.0,0.0,0.1818608045578003,29.59189414978028,25.0,-747.6879272460938,-5023.689453125,31.399322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0159912109375,304.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,19632.484375,19080.0,0.0,0.0,0.2721361517906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522145718336105,0.1522192358970642,-4.667974735639291e-06,0.0,0.0002761836221907,0.0,0.0,6.56940507888794,0.0,0.0,0.0,0.2882904410362243,4.0,0.0,1.0
455340,290.9248046875,297.1499938964844,293.1499938964844,0.0112637169659137,-647.184326171875,302.9960632324219,0.527205765247345,0.050000000745058,0.0459966696798801,291.2451171875,297.1499938964844,293.1499938964844,0.0085978433489799,-585.1111450195312,301.3751220703125,0.527205765247345,0.050000000745058,0.0484367087483406,290.840087890625,297.1499938964844,293.1499938964844,0.0110822347924113,-499.2748718261719,302.89666748046875,0.527205765247345,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0137550085783004,-746.3049926757812,304.0702819824219,0.527205765247345,0.050000000745058,0.0484367087483406,291.6015625,297.1499938964844,293.1499938964844,0.0064121829345822,-2253.73388671875,299.52862548828125,0.527205765247345,0.050000000745058,0.2297628968954086,291.5240173339844,291.1499938964844,258.7329406738281,258.0629272460937,279.1744384765625,291.5992736816406,291.3939819335937,1.0,0.1585947424173355,0.639716386795044,0.639716386795044,0.9979236125946044,1.0,-0.490105390548706,0.1854062676429748,0.3046991229057312,0.0614024475216865,0.0,0.0,0.1719887256622314,28.71092414855957,25.0,-785.0532836914062,-5020.57861328125,30.63236427307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82342529296875,304.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,19176.814453125,18000.0,0.0,0.0,0.2549808919429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332021355628967,0.1332066655158996,-4.530864316620864e-06,0.0,0.0002587731869425,0.0,0.0,5.558033466339111,0.0,0.0,0.0,0.2679112553596496,4.0,0.0,1.0
455400,290.9248046875,297.1499938964844,293.1499938964844,0.0112637169659137,-647.184326171875,302.9960632324219,0.527205765247345,0.050000000745058,0.0459966696798801,291.2451171875,297.1499938964844,293.1499938964844,0.0085978433489799,-585.1111450195312,301.3751220703125,0.527205765247345,0.050000000745058,0.0484367087483406,290.840087890625,297.1499938964844,293.1499938964844,0.0110822347924113,-499.2748718261719,302.89666748046875,0.527205765247345,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0137550085783004,-746.3049926757812,304.0702819824219,0.527205765247345,0.050000000745058,0.0484367087483406,291.6015625,297.1499938964844,293.1499938964844,0.0064121829345822,-2253.73388671875,299.52862548828125,0.527205765247345,0.050000000745058,0.2297628968954086,291.5240173339844,291.1499938964844,258.7329406738281,258.0629272460937,279.1744384765625,291.5992736816406,291.3939819335937,1.0,0.1585947424173355,0.639716386795044,0.639716386795044,0.9979236125946044,1.0,-0.490105390548706,0.1854062676429748,0.3046991229057312,0.0614024475216865,0.0,0.0,0.1719887256622314,28.71092414855957,25.0,-785.0532836914062,-5020.57861328125,30.63236427307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82342529296875,304.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,19176.814453125,18000.0,0.0,0.0,0.2549808919429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332021355628967,0.1332066655158996,-4.530864316620864e-06,0.0,0.0002587731869425,0.0,0.0,5.558033466339111,0.0,0.0,0.0,0.2679112553596496,4.0,0.0,1.0
455460,290.9444580078125,297.1499938964844,293.1499938964844,0.0132332975044846,-707.99609375,303.6836853027344,0.5386298894882202,0.050000000745058,0.0458974093198776,291.2577209472656,297.1499938964844,293.1499938964844,0.009746678173542,-640.7312622070312,301.9130249023437,0.5386298894882202,0.050000000745058,0.048332180827856,290.8581848144531,297.1499938964844,293.1499938964844,0.0130811966955661,-547.9324951171875,303.6152038574219,0.5386298894882202,0.050000000745058,0.0356979854404926,290.6311950683594,297.1499938964844,293.1499938964844,0.0439392104744911,-1369.239013671875,304.0736999511719,0.6672483682632446,0.1036534085869789,0.0869343727827072,291.6167297363281,297.1499938964844,293.1499938964844,0.0070640705525875,-2464.113037109375,299.8698425292969,0.5386298894882202,0.050000000745058,0.2292670607566833,291.07891845703125,291.1499938964844,258.7364196777344,258.06036376953125,279.1571655273437,291.6144104003906,290.989501953125,1.0,0.157829999923706,0.6397104859352112,0.6397104859352112,0.9974355697631836,1.0,-0.5353628993034363,0.2030096501111984,0.3323532342910766,0.0679025948047638,0.0,0.0,0.212602898478508,26.409570693969727,28.0,-604.2606201171875,-5629.00927734375,32.77680206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4126892089844,306.1032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.044921875,18000.0,0.0,0.0,0.2330824583768844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144773468375206,0.1447777599096298,-4.282247573428322e-06,0.0,0.0002365490654483,0.0,0.0,5.730786323547363,0.0,0.0,0.0,0.2770333588123321,4.0,0.0,1.0
455520,290.9444580078125,297.1499938964844,293.1499938964844,0.0132332975044846,-707.99609375,303.6836853027344,0.5386298894882202,0.050000000745058,0.0458974093198776,291.2577209472656,297.1499938964844,293.1499938964844,0.009746678173542,-640.7312622070312,301.9130249023437,0.5386298894882202,0.050000000745058,0.048332180827856,290.8581848144531,297.1499938964844,293.1499938964844,0.0130811966955661,-547.9324951171875,303.6152038574219,0.5386298894882202,0.050000000745058,0.0356979854404926,290.6311950683594,297.1499938964844,293.1499938964844,0.0439392104744911,-1369.239013671875,304.0736999511719,0.6672483682632446,0.1036534085869789,0.0869343727827072,291.6167297363281,297.1499938964844,293.1499938964844,0.0070640705525875,-2464.113037109375,299.8698425292969,0.5386298894882202,0.050000000745058,0.2292670607566833,291.07891845703125,291.1499938964844,258.7364196777344,258.06036376953125,279.1571655273437,291.6144104003906,290.989501953125,1.0,0.157829999923706,0.6397104859352112,0.6397104859352112,0.9974355697631836,1.0,-0.5353628993034363,0.2030096501111984,0.3323532342910766,0.0679025948047638,0.0,0.0,0.212602898478508,26.409570693969727,28.0,-604.2606201171875,-5629.00927734375,32.77680206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4126892089844,306.1032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.044921875,18000.0,0.0,0.0,0.2330824583768844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144773468375206,0.1447777599096298,-4.282247573428322e-06,0.0,0.0002365490654483,0.0,0.0,5.730786323547363,0.0,0.0,0.0,0.2770333588123321,4.0,0.0,1.0
455580,290.9657592773437,297.1499938964844,293.1499938964844,0.0181303694844245,-836.6447143554688,304.12548828125,0.5790001153945923,0.0675065964460372,0.0518116056919097,291.2702941894531,297.1499938964844,293.1499938964844,0.0109611693769693,-689.298828125,302.48211669921875,0.5504893660545349,0.050000000745058,0.0482388325035572,290.8773193359375,297.1499938964844,293.1499938964844,0.0168906692415475,-627.42919921875,304.1268005371094,0.570634663105011,0.0651555880904197,0.038870170712471,290.7424621582031,297.1499938964844,293.1499938964844,0.0798929929733276,-2037.610107421875,304.039306640625,0.7710370421409607,0.1429130285978317,0.126963660120964,291.63690185546875,297.1499938964844,293.1499938964844,0.0076846200972795,-2642.871337890625,300.24658203125,0.5504893660545349,0.050000000745058,0.2288242578506469,290.7773132324219,291.1499938964844,258.7398376464844,258.0578308105469,279.1422424316406,291.63385009765625,290.7450866699219,1.0,0.159441664814949,0.6382933855056763,0.6382933855056763,0.9969636797904968,1.0,-0.5936510562896729,0.2256614565849304,0.3679895997047424,0.0758587270975112,0.0,0.0,0.2837623953819275,24.50369071960449,28.0,-305.37176513671875,-6705.8857421875,36.63945007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3641662597656,307.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.974609375,18000.0,0.0,0.0,0.2127421498298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856337487697601,0.1856380701065063,-4.323945631767856e-06,0.0,0.0002159062423743,0.0,0.0,7.508140087127685,0.0,0.0,0.0,0.2835167050361633,4.0,0.0,1.0
455640,290.9671630859375,297.1499938964844,293.1499938964844,0.0189435109496116,-855.63232421875,304.12420654296875,0.584997832775116,0.0690786242485046,0.0529762841761112,291.2707824707031,297.1499938964844,293.1499938964844,0.0110012805089354,-690.677490234375,302.5025329589844,0.5513294339179993,0.050000000745058,0.0482327006757259,290.8783874511719,297.1499938964844,293.1499938964844,0.0176319219172,-641.5208129882812,304.1256408691406,0.5764988660812378,0.06686732172966,0.03971379250288,290.7469177246094,297.1499938964844,293.1499938964844,0.0808987766504287,-2057.42724609375,304.0387878417969,0.7744725346565247,0.1440871804952621,0.1281593143939972,291.63775634765625,297.1499938964844,293.1499938964844,0.0077036884613335,-2647.795654296875,300.2607421875,0.5513294339179993,0.050000000745058,0.2287951707839965,290.77166748046875,291.1499938964844,258.7399597167969,258.0577392578125,279.1409912109375,291.6346740722656,290.7417907714844,1.0,0.1595537513494491,0.6381413340568542,0.6381413340568542,0.996947467327118,1.0,-0.5974525809288025,0.2271407693624496,0.3703117966651916,0.0763442814350128,0.0,0.0,0.2861823141574859,24.378517150878903,48.0,-294.2100524902344,-6755.67529296875,36.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.383056640625,307.7120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17814.6796875,18000.0,0.0,0.0,0.2121242880821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874199360609054,0.1874242573976516,-4.32675369665958e-06,0.0,0.0002152791857952,0.0,0.0,7.589686870574951,0.0,0.0,0.0,0.2838306427001953,4.0,0.0,1.0
455700,291.002685546875,297.1499938964844,293.1499938964844,0.0359090641140937,-1170.4356689453125,304.0979309082031,0.6580212712287903,0.0897782072424888,0.0722787827253341,291.2783508300781,297.1499938964844,293.1499938964844,0.011621544137597,-710.7062377929688,302.8129577636719,0.5589780807495117,0.050000000745058,0.0481792315840721,290.9065856933594,297.1499938964844,293.1499938964844,0.0344507507979869,-894.7224731445312,304.0993957519531,0.6553608775138855,0.0901245474815368,0.0555494241416454,290.8155822753906,297.1499938964844,293.1499938964844,0.0948470458388328,-2334.116943359375,304.03369140625,0.816803514957428,0.1610412299633026,0.1449481695890426,291.6520690917969,297.1499938964844,293.1499938964844,0.0079859429970383,-2717.55029296875,300.4777526855469,0.5589780807495117,0.050000000745058,0.2285415381193161,290.7176208496094,291.1499938964844,258.74169921875,258.0563659667969,279.12322998046875,291.6485290527344,290.7032775878906,1.0,0.1644372940063476,0.6354468464851379,0.6354468464851379,0.9967033863067628,1.0,-0.6593981981277466,0.2512159645557403,0.4081822335720062,0.0843059197068214,0.0,0.0,0.3206517100334167,23.52876281738281,48.0,-182.3433990478516,-7511.3505859375,42.68767166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5404357910156,308.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17763.88671875,18000.0,0.0,0.0,0.2038866281509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150107026100158,0.2150150835514068,-4.377152890810976e-06,0.0,0.0002069190086331,0.0,0.0,8.891921997070312,0.0,0.0,0.0,0.2889662683010101,4.0,0.0,1.0
455760,291.0557861328125,297.1499938964844,293.1499938964844,0.0522190891206264,-1441.5206298828125,304.077880859375,0.7081016898155212,0.1065631210803985,0.0889506936073303,291.2868347167969,297.1499938964844,293.1499938964844,0.0123030142858624,-731.1370849609375,303.1224670410156,0.5591185688972473,0.050000000745058,0.0481780618429183,290.95147705078125,297.1499938964844,293.1499938964844,0.0536606982350349,-1140.350830078125,304.07391357421875,0.7123100757598877,0.1097370311617851,0.0703905075788497,290.8797912597656,297.1499938964844,293.1499938964844,0.1084185689687728,-2600.468994140625,304.0301818847656,0.8442836403846741,0.1779990047216415,0.1610119193792343,291.6698913574219,297.1499938964844,293.1499938964844,0.0082718003541231,-2785.879638671875,300.6867980957031,0.5591185688972473,0.050000000745058,0.2285359799861908,290.6748352050781,291.1499938964844,258.74346923828125,258.05499267578125,279.1131286621094,291.6658935546875,290.6603088378906,1.0,0.171484500169754,0.6328132152557373,0.6328132152557373,0.9968482851982116,1.0,-0.716488778591156,0.2734116017818451,0.4430772066116333,0.0918216779828071,0.0,0.0,0.3565810918807983,23.988012313842773,36.0,-125.61917114257812,-8219.2841796875,50.13755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46826171875,308.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17709.591796875,18000.0,0.0,0.0,0.1978648602962494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452378273010254,0.2452422678470611,-4.44088391304831e-06,0.0,0.0002008076844504,0.0,0.0,10.407578468322754,0.0,0.0,0.0,0.2951546907424927,4.0,0.0,1.0
455820,291.1759948730469,297.1499938964844,293.1499938964844,0.0770032331347465,-1880.7164306640625,304.0612487792969,0.7906478047370911,0.1352653950452804,0.1159190684556961,291.3072814941406,297.1499938964844,293.1499938964844,0.0137093365192413,-766.7449340820312,303.733642578125,0.57587069272995,0.050000000745058,0.0480741672217845,291.05792236328125,297.1499938964844,293.1499938964844,0.0825587660074234,-1543.7799072265625,304.0518493652344,0.8055920004844666,0.1438832730054855,0.09521996229887,291.0008544921875,297.1499938964844,293.1499938964844,0.135617047548294,-3113.264404296875,304.02490234375,0.9204466342926024,0.2109637856483459,0.1924034655094146,291.7142639160156,297.1499938964844,293.1499938964844,0.0087872855365276,-2897.35400390625,301.0846252441406,0.57587069272995,0.050000000745058,0.2280431538820266,290.6363220214844,291.1499938964844,258.746826171875,258.052001953125,279.1086730957031,291.7098083496094,290.6408996582031,1.0,0.1780594885349273,0.628342866897583,0.628342866897583,0.9971380233764648,1.0,-0.8156130909919739,0.3120293915271759,0.5035837292671204,0.1057287156581878,0.0,0.0,0.4290224611759186,22.27139472961425,25.0,4.013588905334473,-9542.4951171875,61.72200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75421142578125,308.6246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17537.984375,18000.0,0.0,0.0,0.1929328739643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220265507698059,0.322031170129776,-4.639911821868736e-06,0.0,0.0001958023349288,0.0,0.0,14.756896018981934,0.0,0.0,0.0,0.3131985664367676,4.0,0.0,1.0
455880,291.1759948730469,297.1499938964844,293.1499938964844,0.0770032331347465,-1880.7164306640625,304.0612487792969,0.7906478047370911,0.1352653950452804,0.1159190684556961,291.3072814941406,297.1499938964844,293.1499938964844,0.0137093365192413,-766.7449340820312,303.733642578125,0.57587069272995,0.050000000745058,0.0480741672217845,291.05792236328125,297.1499938964844,293.1499938964844,0.0825587660074234,-1543.7799072265625,304.0518493652344,0.8055920004844666,0.1438832730054855,0.09521996229887,291.0008544921875,297.1499938964844,293.1499938964844,0.135617047548294,-3113.264404296875,304.02490234375,0.9204466342926024,0.2109637856483459,0.1924034655094146,291.7142639160156,297.1499938964844,293.1499938964844,0.0087872855365276,-2897.35400390625,301.0846252441406,0.57587069272995,0.050000000745058,0.2280431538820266,290.6363220214844,291.1499938964844,258.746826171875,258.052001953125,279.1086730957031,291.7098083496094,290.6408996582031,1.0,0.1780594885349273,0.628342866897583,0.628342866897583,0.9971380233764648,1.0,-0.8156130909919739,0.3120293915271759,0.5035837292671204,0.1057287156581878,0.0,0.0,0.4290224611759186,22.27139472961425,25.0,4.013588905334473,-9542.4951171875,61.72200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75421142578125,308.6246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17537.984375,18000.0,0.0,0.0,0.1929328739643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220265507698059,0.322031170129776,-4.639911821868736e-06,0.0,0.0001958023349288,0.0,0.0,14.756896018981934,0.0,0.0,0.0,0.3131985664367676,4.0,0.0,1.0
455940,291.2965087890625,297.1499938964844,293.1499938964844,0.0970241576433181,-2254.75537109375,304.0576171875,0.8749180436134338,0.1608444154262542,0.1393441259860992,291.3325500488281,297.1499938964844,293.1499938964844,0.0168605465441942,-849.6599731445312,304.13751220703125,0.6219580769538879,0.0630146786570549,0.0522147864103317,291.16748046875,297.1499938964844,293.1499938964844,0.1065937280654907,-1893.014404296875,304.044677734375,0.8983795046806335,0.1746747344732284,0.1171032339334487,291.1125183105469,297.1499938964844,293.1499938964844,0.1483039706945419,-3331.672119140625,304.04888916015625,0.9850619435310364,0.2427229434251785,0.2055126875638961,291.76531982421875,297.1499938964844,293.1499938964844,0.0092407232150435,-2982.148193359375,301.46295166015625,0.6040246486663818,0.050000000745058,0.2273543328046798,290.66949462890625,291.1499938964844,258.75,258.0487060546875,279.117919921875,291.76092529296875,290.67205810546875,1.0,0.1808854043483734,0.625359058380127,0.625359058380127,0.9974278211593628,1.0,-0.8909879326820374,0.3415275514125824,0.5494604110717773,0.1174105778336525,0.0,0.0,0.4907107949256897,19.356016159057617,45.0,45.86795425415039,-10478.2451171875,69.4239273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,308.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17405.810546875,18000.0,0.0,0.0,0.197330892086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051492214202881,0.4051541686058044,-4.950910351908533e-06,0.0,0.0002002657711273,0.0,0.0,20.597734451293945,0.0,0.0,0.0,0.3370297849178314,4.0,0.0,1.0
456000,291.2965087890625,297.1499938964844,293.1499938964844,0.0970241576433181,-2254.75537109375,304.0576171875,0.8749180436134338,0.1608444154262542,0.1393441259860992,291.3325500488281,297.1499938964844,293.1499938964844,0.0168605465441942,-849.6599731445312,304.13751220703125,0.6219580769538879,0.0630146786570549,0.0522147864103317,291.16748046875,297.1499938964844,293.1499938964844,0.1065937280654907,-1893.014404296875,304.044677734375,0.8983795046806335,0.1746747344732284,0.1171032339334487,291.1125183105469,297.1499938964844,293.1499938964844,0.1483039706945419,-3331.672119140625,304.04888916015625,0.9850619435310364,0.2427229434251785,0.2055126875638961,291.76531982421875,297.1499938964844,293.1499938964844,0.0092407232150435,-2982.148193359375,301.46295166015625,0.6040246486663818,0.050000000745058,0.2273543328046798,290.66949462890625,291.1499938964844,258.75,258.0487060546875,279.117919921875,291.76092529296875,290.67205810546875,1.0,0.1808854043483734,0.625359058380127,0.625359058380127,0.9974278211593628,1.0,-0.8909879326820374,0.3415275514125824,0.5494604110717773,0.1174105778336525,0.0,0.0,0.4907107949256897,19.356016159057617,45.0,45.86795425415039,-10478.2451171875,69.4239273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,308.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17405.810546875,18000.0,0.0,0.0,0.197330892086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051492214202881,0.4051541686058044,-4.950910351908533e-06,0.0,0.0002002657711273,0.0,0.0,20.597734451293945,0.0,0.0,0.0,0.3370297849178314,4.0,0.0,1.0
456060,291.4129333496094,297.1499938964844,293.1499938964844,0.115714393556118,-2597.504150390625,304.0572814941406,0.9238762855529784,0.1841920316219329,0.1607779860496521,291.3972473144531,297.1499938964844,293.1499938964844,0.0424302779138088,-1354.0645751953125,304.0995788574219,0.7326353788375854,0.0960590168833732,0.0843133106827735,291.27459716796875,297.1499938964844,293.1499938964844,0.1297529488801956,-2216.6875,304.04119873046875,0.9573267698287964,0.2031800150871276,0.1373728364706039,291.1643981933594,297.1499938964844,293.1499938964844,0.1452266126871109,-3275.421875,304.08544921875,0.983597218990326,0.283768355846405,0.2023115009069442,291.8179016113281,297.1499938964844,293.1499938964844,0.009733990766108,-3071.017578125,301.8144836425781,0.6062731742858887,0.050000000745058,0.2273033410310745,290.6935729980469,291.1499938964844,258.7528686523437,258.04498291015625,279.11834716796875,291.8138427734375,290.6882019042969,1.0,0.1932159066200256,0.6223330497741699,0.6223330497741699,0.9982550740242004,1.0,-0.974534273147583,0.3745069205760956,0.6000273823738098,0.1311113834381103,0.0,0.0,0.5493050217628479,19.99227523803711,63.0,5.208025932312012,-11284.830078125,85.70417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03912353515625,307.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17268.560546875,18000.0,0.0,0.0,0.2094862461090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966720044612884,0.4966773986816406,-5.405674073699629e-06,0.0,0.0002126019098795,0.0,0.0,28.787309646606445,0.0,0.0,0.0,0.366465300321579,4.0,0.0,1.0
456120,291.4129333496094,297.1499938964844,293.1499938964844,0.115714393556118,-2597.504150390625,304.0572814941406,0.9238762855529784,0.1841920316219329,0.1607779860496521,291.3972473144531,297.1499938964844,293.1499938964844,0.0424302779138088,-1354.0645751953125,304.0995788574219,0.7326353788375854,0.0960590168833732,0.0843133106827735,291.27459716796875,297.1499938964844,293.1499938964844,0.1297529488801956,-2216.6875,304.04119873046875,0.9573267698287964,0.2031800150871276,0.1373728364706039,291.1643981933594,297.1499938964844,293.1499938964844,0.1452266126871109,-3275.421875,304.08544921875,0.983597218990326,0.283768355846405,0.2023115009069442,291.8179016113281,297.1499938964844,293.1499938964844,0.009733990766108,-3071.017578125,301.8144836425781,0.6062731742858887,0.050000000745058,0.2273033410310745,290.6935729980469,291.1499938964844,258.7528686523437,258.04498291015625,279.11834716796875,291.8138427734375,290.6882019042969,1.0,0.1932159066200256,0.6223330497741699,0.6223330497741699,0.9982550740242004,1.0,-0.974534273147583,0.3745069205760956,0.6000273823738098,0.1311113834381103,0.0,0.0,0.5493050217628479,19.99227523803711,63.0,5.208025932312012,-11284.830078125,85.70417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03912353515625,307.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17268.560546875,18000.0,0.0,0.0,0.2094862461090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966720044612884,0.4966773986816406,-5.405674073699629e-06,0.0,0.0002126019098795,0.0,0.0,28.787309646606445,0.0,0.0,0.0,0.366465300321579,4.0,0.0,1.0
456180,291.524169921875,297.1499938964844,293.1499938964844,0.1349423080682754,-2939.9873046875,304.0561218261719,0.937022030353546,0.2056434452533722,0.1805205643177032,291.49267578125,297.1499938964844,293.1499938964844,0.0669335722923278,-1787.2353515625,304.0765075683594,0.7772690653800964,0.1211509332060813,0.1095802336931228,291.3778076171875,297.1499938964844,293.1499938964844,0.1538422256708145,-2542.027587890625,304.0373229980469,0.9734288454055786,0.2297651320695877,0.1563042998313903,291.22479248046875,297.1499938964844,293.1499938964844,0.1685653030872345,-3695.279052734375,304.0670471191406,0.9928685426712036,0.3218990862369537,0.2267326861619949,291.8713684082031,297.1499938964844,293.1499938964844,0.0103474799543619,-3189.998291015625,302.1239318847656,0.5888789892196655,0.050000000745058,0.2277014851570129,290.5896301269531,291.1499938964844,258.7553405761719,258.0408020019531,279.11407470703125,291.8676147460937,290.5741271972656,1.0,0.2126433700323104,0.6185302734375,0.6185302734375,0.999082326889038,1.0,-1.0810586214065552,0.4166873097419739,0.6643713712692261,0.1501587629318237,0.0,0.0,0.6298867464065552,23.40047264099121,81.0,-124.02606201171876,-12248.1748046875,114.7761001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4408874511719,306.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,16771.1171875,18000.0,0.0,0.0,0.2290723770856857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252418756484985,0.6252480745315552,-6.166683760966407e-06,0.0,0.0002324793458683,0.0,0.0,43.82857131958008,0.0,0.0,0.0,0.4126116633415222,4.0,0.0,1.0
456240,291.524169921875,297.1499938964844,293.1499938964844,0.1349423080682754,-2939.9873046875,304.0561218261719,0.937022030353546,0.2056434452533722,0.1805205643177032,291.49267578125,297.1499938964844,293.1499938964844,0.0669335722923278,-1787.2353515625,304.0765075683594,0.7772690653800964,0.1211509332060813,0.1095802336931228,291.3778076171875,297.1499938964844,293.1499938964844,0.1538422256708145,-2542.027587890625,304.0373229980469,0.9734288454055786,0.2297651320695877,0.1563042998313903,291.22479248046875,297.1499938964844,293.1499938964844,0.1685653030872345,-3695.279052734375,304.0670471191406,0.9928685426712036,0.3218990862369537,0.2267326861619949,291.8713684082031,297.1499938964844,293.1499938964844,0.0103474799543619,-3189.998291015625,302.1239318847656,0.5888789892196655,0.050000000745058,0.2277014851570129,290.5896301269531,291.1499938964844,258.7553405761719,258.0408020019531,279.11407470703125,291.8676147460937,290.5741271972656,1.0,0.2126433700323104,0.6185302734375,0.6185302734375,0.999082326889038,1.0,-1.0810586214065552,0.4166873097419739,0.6643713712692261,0.1501587629318237,0.0,0.0,0.6298867464065552,23.40047264099121,81.0,-124.02606201171876,-12248.1748046875,114.7761001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4408874511719,306.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,16771.1171875,18000.0,0.0,0.0,0.2290723770856857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252418756484985,0.6252480745315552,-6.166683760966407e-06,0.0,0.0002324793458683,0.0,0.0,43.82857131958008,0.0,0.0,0.0,0.4126116633415222,4.0,0.0,1.0
456300,291.5779113769531,297.1499938964844,293.1499938964844,0.1446021348237991,-3108.3291015625,304.0556335449219,0.9317309856414796,0.2156816273927688,0.1898050308227539,291.5435791015625,297.1499938964844,293.1499938964844,0.0767269805073738,-1975.7613525390625,304.0721130371094,0.7853326201438904,0.132150113582611,0.1205035001039505,291.427978515625,297.1499938964844,293.1499938964844,0.1660691052675247,-2703.09619140625,304.0355834960937,0.970699667930603,0.242358922958374,0.1653057485818863,291.2694396972656,297.1499938964844,293.1499938964844,0.1877198070287704,-4031.9248046875,304.0472412109375,0.9974184036254884,0.3375277817249298,0.2463801503181457,291.8990783691406,297.1499938964844,293.1499938964844,0.0106860529631376,-3254.75048828125,302.267333984375,0.5743338465690613,0.050000000745058,0.2280771136283874,290.51513671875,291.1499938964844,258.7563781738281,258.0385131835937,279.1119689941406,291.8954162597656,290.498291015625,1.0,0.2245923429727554,0.6164706349372864,0.6164706349372864,0.9994959235191344,1.0,-1.1401463747024536,0.4401345551013946,0.7000118494033813,0.1615997552871704,0.0,0.0,0.6796124577522278,26.185283660888672,81.0,-168.0372314453125,-12789.279296875,134.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60406494140625,306.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,16401.130859375,18000.0,0.0,0.0,0.2416945397853851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130420804023743,0.7130488753318787,-6.796538400521968e-06,0.0,0.0002452892367728,0.0,0.0,57.09786987304688,0.0,0.0,0.0,0.4471386075019836,4.0,0.0,1.0
456360,291.6305236816406,297.1499938964844,293.1499938964844,0.1542910784482956,-3274.930908203125,304.05517578125,0.9202595949172974,0.2252642661333084,0.1987067461013794,291.5952453613281,297.1499938964844,293.1499938964844,0.0858267918229103,-2155.447021484375,304.0697326660156,0.7861725091934204,0.1423544436693191,0.1306439191102981,291.4773254394531,297.1499938964844,293.1499938964844,0.1784158498048782,-2863.26806640625,304.033935546875,0.962175190448761,0.2544834911823272,0.1740009933710098,291.3241577148437,297.1499938964844,293.1499938964844,0.2104116082191467,-4421.908203125,304.024658203125,0.9990000128746032,0.3506137728691101,0.2689276039600372,291.9277038574219,297.1499938964844,293.1499938964844,0.0110482387244701,-3323.0322265625,302.40313720703125,0.556836724281311,0.050000000745058,0.2285971492528915,290.42889404296875,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.9241027832031,290.4101867675781,1.0,0.2377506047487259,0.6142414212226868,0.6142414212226868,0.9995967149734496,1.0,-1.2011247873306274,0.4644196629524231,0.7367051243782043,0.1736231595277786,0.0,0.0,0.7362446188926697,29.81256866455078,99.0,-208.3979034423828,-13327.5751953125,159.30996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75494384765625,305.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,15999.578125,18000.0,0.0,0.0,0.256127655506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.815768837928772,0.815776526927948,-7.659411494387314e-06,0.0,0.0002599369909148,0.0,0.0,76.35857391357422,0.0,0.0,0.0,0.4901941418647766,4.0,0.0,1.0
456420,291.73248291015625,297.1499938964844,293.1499938964844,0.1739741414785385,-3607.350830078125,304.053955078125,0.8903717398643494,0.2430833131074905,0.2153799533843994,291.6996765136719,297.1499938964844,293.1499938964844,0.1029479205608367,-2496.15087890625,304.0680236816406,0.775003969669342,0.160578966140747,0.1488835364580154,291.5736694335937,297.1499938964844,293.1499938964844,0.203720286488533,-3184.750732421875,304.0304260253906,0.933356761932373,0.2773234844207763,0.1904724836349487,291.4578552246094,297.1499938964844,293.1499938964844,0.265016496181488,-5327.54248046875,303.9751892089844,0.9990000128746032,0.369831770658493,0.3199330866336822,291.9881286621094,297.1499938964844,293.1499938964844,0.0118617285043001,-3473.663330078125,302.6499328613281,0.5202367305755615,0.050000000745058,0.230089008808136,290.2088317871094,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9846496582031,290.1849060058594,1.0,0.2668249011039734,0.6093490719795227,0.6093490719795227,0.9997983574867249,1.0,-1.325812578201294,0.5143495798110962,0.8114629983901978,0.198355421423912,0.0,0.0,0.8756070733070374,39.663177490234375,102.0,-298.3519287109375,-14307.091796875,221.7893218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0877685546875,304.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,15365.8115234375,18000.0,0.0,0.0,0.2897453308105469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0537108182907104,1.0537209510803225,-1.021729622152634e-05,0.0,0.0002940546837635,0.0,0.0,140.08953857421875,0.0,0.0,0.0,0.5972115993499756,4.0,0.0,1.0
