time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73248291015625,297.1499938964844,293.1499938964844,0.1739741414785385,-3607.350830078125,304.053955078125,0.8903717398643494,0.2430833131074905,0.2153799533843994,291.6996765136719,297.1499938964844,293.1499938964844,0.1029479205608367,-2496.15087890625,304.0680236816406,0.775003969669342,0.160578966140747,0.1488835364580154,291.5736694335937,297.1499938964844,293.1499938964844,0.203720286488533,-3184.750732421875,304.0304260253906,0.933356761932373,0.2773234844207763,0.1904724836349487,291.4578552246094,297.1499938964844,293.1499938964844,0.265016496181488,-5327.54248046875,303.9751892089844,0.9990000128746032,0.369831770658493,0.3199330866336822,291.9881286621094,297.1499938964844,293.1499938964844,0.0118617285043001,-3473.663330078125,302.6499328613281,0.5202367305755615,0.050000000745058,0.230089008808136,290.2088317871094,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9846496582031,290.1849060058594,1.0,0.2668249011039734,0.6093490719795227,0.6093490719795227,0.9997983574867249,1.0,-1.325812578201294,0.5143495798110962,0.8114629983901978,0.198355421423912,0.0,0.0,0.8756070733070374,39.663177490234375,102.0,-298.3519287109375,-14307.091796875,221.7893218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0877685546875,304.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,15365.8115234375,18000.0,0.0,0.0,0.2897453308105469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0537108182907104,1.0537209510803225,-1.021729622152634e-05,0.0,0.0002940546837635,0.0,0.0,140.08953857421875,0.0,0.0,0.0,0.5972115993499756,4.0,0.0,1.0
456540,291.8298034667969,297.1499938964844,293.1499938964844,0.1944263279438018,-3945.386962890625,304.0518493652344,0.8690402507781982,0.2592626810073852,0.2305518984794616,291.80474853515625,297.1499938964844,293.1499938964844,0.119473747909069,-2817.384765625,304.0678405761719,0.7646617293357849,0.1760212481021881,0.1644496321678161,291.66668701171875,297.1499938964844,293.1499938964844,0.2302716970443725,-3513.608642578125,304.0260009765625,0.9111180305480956,0.2984016537666321,0.2056969404220581,291.60650634765625,297.1499938964844,293.1499938964844,0.3150523900985718,-6115.3564453125,303.9518737792969,0.9946590065956116,0.3825587630271911,0.3597517013549804,292.0522766113281,297.1499938964844,293.1499938964844,0.0127931805327534,-3641.887939453125,302.86376953125,0.4952831268310547,0.050000000745058,0.2317328155040741,289.9077453613281,291.1499938964844,258.75946044921875,258.02447509765625,279.10711669921875,292.0489196777344,289.8792724609375,1.0,0.2921599745750427,0.6050878763198853,0.6050878763198853,1.0,1.0,-1.4310959577560425,0.5567253828048706,0.8743706345558167,0.2195394188165664,0.0,0.0,1.0,50.19871139526367,105.0,-399.83538818359375,-14894.95703125,288.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6107177734375,303.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,15826.15625,19080.0,0.0,0.0,0.3278209269046783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708287239074707,1.2708420753479004,-1.3386184036789928e-05,0.0,0.0003326965670567,0.0,0.0,228.7592315673828,0.0,0.0,0.0,0.7136973738670349,4.0,0.0,1.0
456600,291.8298034667969,297.1499938964844,293.1499938964844,0.1944263279438018,-3945.386962890625,304.0518493652344,0.8690402507781982,0.2592626810073852,0.2305518984794616,291.80474853515625,297.1499938964844,293.1499938964844,0.119473747909069,-2817.384765625,304.0678405761719,0.7646617293357849,0.1760212481021881,0.1644496321678161,291.66668701171875,297.1499938964844,293.1499938964844,0.2302716970443725,-3513.608642578125,304.0260009765625,0.9111180305480956,0.2984016537666321,0.2056969404220581,291.60650634765625,297.1499938964844,293.1499938964844,0.3150523900985718,-6115.3564453125,303.9518737792969,0.9946590065956116,0.3825587630271911,0.3597517013549804,292.0522766113281,297.1499938964844,293.1499938964844,0.0127931805327534,-3641.887939453125,302.86376953125,0.4952831268310547,0.050000000745058,0.2317328155040741,289.9077453613281,291.1499938964844,258.75946044921875,258.02447509765625,279.10711669921875,292.0489196777344,289.8792724609375,1.0,0.2921599745750427,0.6050878763198853,0.6050878763198853,1.0,1.0,-1.4310959577560425,0.5567253828048706,0.8743706345558167,0.2195394188165664,0.0,0.0,1.0,50.19871139526367,105.0,-399.83538818359375,-14894.95703125,288.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6107177734375,303.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,15826.15625,19080.0,0.0,0.0,0.3278209269046783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708287239074707,1.2708420753479004,-1.3386184036789928e-05,0.0,0.0003326965670567,0.0,0.0,228.7592315673828,0.0,0.0,0.0,0.7136973738670349,4.0,0.0,1.0
456660,291.9221496582031,297.1499938964844,293.1499938964844,0.2153545767068863,-4283.57666015625,304.0496826171875,0.8504246473312378,0.2739798724651336,0.2444419860839843,291.90484619140625,297.1499938964844,293.1499938964844,0.1358214318752288,-3126.655517578125,304.0679626464844,0.7536932229995728,0.1898012012243271,0.1781969368457794,291.7558898925781,297.1499938964844,293.1499938964844,0.257718026638031,-3844.83349609375,304.0215759277344,0.8928254246711731,0.3178884983062744,0.21983203291893,291.7197265625,297.1499938964844,293.1499938964844,0.3419933021068573,-6519.62646484375,303.9722595214844,0.9705265760421752,0.3986319601535797,0.3740319013595581,292.11785888671875,297.1499938964844,293.1499938964844,0.0138478549197316,-3821.79150390625,303.0555419921875,0.4740207195281982,0.050000000745058,0.2336411327123642,289.5665283203125,291.1499938964844,258.75946044921875,258.0174865722656,279.1183166503906,292.1146545410156,289.5359191894531,1.0,0.3132208287715912,0.6025478839874268,0.6025478839874268,1.0,1.0,-1.5003626346588137,0.5849732160568237,0.9153894186019896,0.2335379421710968,0.0,0.0,1.0,61.623008728027344,108.0,-466.4293518066406,-15024.76171875,349.0955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56427001953125,302.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18230.41015625,19080.0,0.0,0.0,0.3667125999927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373273491859436,1.3732889890670776,-1.5574787539662793e-05,0.0,0.0003721666580531,0.0,0.0,287.95751953125,0.0,0.0,0.0,0.751084566116333,4.0,0.0,1.0
456720,291.9221496582031,297.1499938964844,293.1499938964844,0.2153545767068863,-4283.57666015625,304.0496826171875,0.8504246473312378,0.2739798724651336,0.2444419860839843,291.90484619140625,297.1499938964844,293.1499938964844,0.1358214318752288,-3126.655517578125,304.0679626464844,0.7536932229995728,0.1898012012243271,0.1781969368457794,291.7558898925781,297.1499938964844,293.1499938964844,0.257718026638031,-3844.83349609375,304.0215759277344,0.8928254246711731,0.3178884983062744,0.21983203291893,291.7197265625,297.1499938964844,293.1499938964844,0.3419933021068573,-6519.62646484375,303.9722595214844,0.9705265760421752,0.3986319601535797,0.3740319013595581,292.11785888671875,297.1499938964844,293.1499938964844,0.0138478549197316,-3821.79150390625,303.0555419921875,0.4740207195281982,0.050000000745058,0.2336411327123642,289.5665283203125,291.1499938964844,258.75946044921875,258.0174865722656,279.1183166503906,292.1146545410156,289.5359191894531,1.0,0.3132208287715912,0.6025478839874268,0.6025478839874268,1.0,1.0,-1.5003626346588137,0.5849732160568237,0.9153894186019896,0.2335379421710968,0.0,0.0,1.0,61.623008728027344,108.0,-466.4293518066406,-15024.76171875,349.0955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56427001953125,302.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18230.41015625,19080.0,0.0,0.0,0.3667125999927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373273491859436,1.3732889890670776,-1.5574787539662793e-05,0.0,0.0003721666580531,0.0,0.0,287.95751953125,0.0,0.0,0.0,0.751084566116333,4.0,0.0,1.0
456780,292.0093994140625,297.1499938964844,293.1499938964844,0.2364313751459121,-4616.61669921875,304.0480651855469,0.8419669270515442,0.2873901128768921,0.2570332288742065,291.9979553222656,297.1499938964844,293.1499938964844,0.1522799134254455,-3430.314697265625,304.0679016113281,0.750407874584198,0.2024614959955215,0.1907299607992172,291.84112548828125,297.1499938964844,293.1499938964844,0.2856965065002441,-4173.92138671875,304.017822265625,0.8855246305465698,0.3359251022338867,0.2328601628541946,291.809814453125,297.1499938964844,293.1499938964844,0.3738730549812317,-6991.0859375,303.978271484375,0.9584509134292604,0.416584312915802,0.3910676538944244,292.1836242675781,297.1499938964844,293.1499938964844,0.0149563187733292,-3999.038330078125,303.2295837402344,0.4555053114891052,0.050000000745058,0.2351760566234588,289.20135498046875,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1805725097656,289.1752319335937,1.0,0.3311557173728943,0.6003732085227966,0.6003732085227966,1.0,1.0,-1.5684603452682495,0.6130903959274292,0.9553699493408204,0.2475210577249527,0.0,0.0,1.0,71.09822082519531,111.0,-480.5526123046875,-15194.0751953125,408.8587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0238647460937,302.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18843.498046875,19080.0,0.0,0.0,0.4036952257156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961881399154663,1.3962042331695557,-1.609880564501509e-05,0.0,0.0004096993361599,0.0,0.0,302.6131286621094,0.0,0.0,0.0,0.7625799775123596,4.0,0.0,1.0
456840,292.0093994140625,297.1499938964844,293.1499938964844,0.2364313751459121,-4616.61669921875,304.0480651855469,0.8419669270515442,0.2873901128768921,0.2570332288742065,291.9979553222656,297.1499938964844,293.1499938964844,0.1522799134254455,-3430.314697265625,304.0679016113281,0.750407874584198,0.2024614959955215,0.1907299607992172,291.84112548828125,297.1499938964844,293.1499938964844,0.2856965065002441,-4173.92138671875,304.017822265625,0.8855246305465698,0.3359251022338867,0.2328601628541946,291.809814453125,297.1499938964844,293.1499938964844,0.3738730549812317,-6991.0859375,303.978271484375,0.9584509134292604,0.416584312915802,0.3910676538944244,292.1836242675781,297.1499938964844,293.1499938964844,0.0149563187733292,-3999.038330078125,303.2295837402344,0.4555053114891052,0.050000000745058,0.2351760566234588,289.20135498046875,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1805725097656,289.1752319335937,1.0,0.3311557173728943,0.6003732085227966,0.6003732085227966,1.0,1.0,-1.5684603452682495,0.6130903959274292,0.9553699493408204,0.2475210577249527,0.0,0.0,1.0,71.09822082519531,111.0,-480.5526123046875,-15194.0751953125,408.8587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0238647460937,302.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18843.498046875,19080.0,0.0,0.0,0.4036952257156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961881399154663,1.3962042331695557,-1.609880564501509e-05,0.0,0.0004096993361599,0.0,0.0,302.6131286621094,0.0,0.0,0.0,0.7625799775123596,4.0,0.0,1.0
456900,292.051025390625,297.1499938964844,293.1499938964844,0.2464527189731598,-4771.87060546875,304.0483703613281,0.8395702838897705,0.2936629354953766,0.2629058957099914,292.0419311523437,297.1499938964844,293.1499938964844,0.1601946055889129,-3573.3095703125,304.0684509277344,0.7501024007797241,0.2084127068519592,0.1966083347797393,291.8821105957031,297.1499938964844,293.1499938964844,0.2991797029972076,-4329.10009765625,304.0173645019531,0.8838388919830322,0.3444562256336212,0.239005833864212,291.8511962890625,297.1499938964844,293.1499938964844,0.3896513283252716,-7220.16943359375,303.9808044433594,0.9550235867500304,0.4254303276538849,0.3995914161205292,292.2158508300781,297.1499938964844,293.1499938964844,0.0154965827241539,-4078.81689453125,303.3138732910156,0.4481427073478699,0.050000000745058,0.2358419895172119,289.0433349609375,291.1499938964844,258.7578125,258.0052490234375,279.127197265625,292.2129211425781,289.0212097167969,1.0,0.3391641676425934,0.5994141101837158,0.5994141101837158,1.0,1.0,-1.6009798049926758,0.6266124844551086,0.9743673205375672,0.2542589008808136,0.0,0.0,1.0,75.28857421875,111.0,-449.5247192382813,-15337.5087890625,438.1319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9150085449219,302.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18955.7109375,20160.0,0.0,0.0,0.4211598336696625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400339126586914,1.400355339050293,-1.619467366253957e-05,0.0,0.0004274236853234,0.0,0.0,305.3202819824219,0.0,0.0,0.0,0.7796624302864075,4.0,0.0,1.0
456960,292.09130859375,297.1499938964844,293.1499938964844,0.2556956112384796,-4912.8671875,304.0500793457031,0.8379407525062561,0.2996725142002105,0.2685243487358093,292.0843505859375,297.1499938964844,293.1499938964844,0.1675997674465179,-3705.005859375,304.06982421875,0.7503244280815125,0.2141188234090805,0.2022418975830078,291.92193603515625,297.1499938964844,293.1499938964844,0.3117889165878296,-4471.859375,304.0185852050781,0.8829817771911621,0.3526923656463623,0.2449301928281784,291.8910217285156,297.1499938964844,293.1499938964844,0.4044298529624939,-7431.3212890625,303.9847412109375,0.9527269005775452,0.4340648055076599,0.4079364240169525,292.247314453125,297.1499938964844,293.1499938964844,0.0159969925880432,-4147.17041015625,303.3977966308594,0.4420721232891083,0.050000000745058,0.2364522367715835,288.9217529296875,291.1499938964844,258.7567749023437,258.00067138671875,279.12921142578125,292.2445068359375,288.9065246582031,1.0,0.3466299176216125,0.5985262989997864,0.5985262989997864,1.0,1.0,-1.6323537826538086,0.6397084593772888,0.992645263671875,0.2607873976230621,0.0,0.0,1.0,79.17386627197266,114.0,-378.7370300292969,-15582.7197265625,466.9243774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8857421875,302.281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,19756.775390625,20160.0,0.0,0.0,0.4379638731479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296220541000366,1.4296388626098633,-1.687905751168728e-05,0.0,0.0004444776568561,0.0,0.0,324.8775939941406,0.0,0.0,0.0,0.781094491481781,4.0,0.0,1.0
457020,292.1679077148437,297.1499938964844,293.1499938964844,0.2724927365779876,-5164.46337890625,304.0554504394531,0.8362152576446533,0.3109554052352905,0.2790511846542358,292.1650085449219,297.1499938964844,293.1499938964844,0.1812067925930023,-3942.40673828125,304.07391357421875,0.7516951560974121,0.2247568517923355,0.2127631306648254,291.9981689453125,297.1499938964844,293.1499938964844,0.3351335227489471,-4731.00146484375,304.0235595703125,0.8829251527786255,0.3683443665504455,0.2561639845371246,291.9667358398437,297.1499938964844,293.1499938964844,0.4317582547664642,-7814.4365234375,303.99432373046875,0.95043683052063,0.4506005346775055,0.4239287972450256,292.3072204589844,297.1499938964844,293.1499938964844,0.0169255156069993,-4262.15625,303.5632019042969,0.4327036440372467,0.050000000745058,0.2375333458185196,288.7495422363281,291.1499938964844,258.75396728515625,257.9906616210937,279.1322937011719,292.3047180175781,288.740478515625,1.0,0.360166072845459,0.5969207286834717,0.5969207286834717,1.0,1.0,-1.6916121244430542,0.6645562648773193,1.0270558595657349,0.2731726765632629,0.0,0.0,1.0,86.16983795166016,117.0,-257.5298156738281,-16054.6708984375,522.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0350341796875,302.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,20050.6640625,20160.0,0.0,0.0,0.4693115353584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440215826034546,1.4402329921722412,-1.7130139895016328e-05,0.0,0.0004762915486935,0.0,0.0,332.153564453125,0.0,0.0,0.0,0.7864029407501221,4.0,0.0,1.0
457080,292.1679077148437,297.1499938964844,293.1499938964844,0.2724927365779876,-5164.46337890625,304.0554504394531,0.8362152576446533,0.3109554052352905,0.2790511846542358,292.1650085449219,297.1499938964844,293.1499938964844,0.1812067925930023,-3942.40673828125,304.07391357421875,0.7516951560974121,0.2247568517923355,0.2127631306648254,291.9981689453125,297.1499938964844,293.1499938964844,0.3351335227489471,-4731.00146484375,304.0235595703125,0.8829251527786255,0.3683443665504455,0.2561639845371246,291.9667358398437,297.1499938964844,293.1499938964844,0.4317582547664642,-7814.4365234375,303.99432373046875,0.95043683052063,0.4506005346775055,0.4239287972450256,292.3072204589844,297.1499938964844,293.1499938964844,0.0169255156069993,-4262.15625,303.5632019042969,0.4327036440372467,0.050000000745058,0.2375333458185196,288.7495422363281,291.1499938964844,258.75396728515625,257.9906616210937,279.1322937011719,292.3047180175781,288.740478515625,1.0,0.360166072845459,0.5969207286834717,0.5969207286834717,1.0,1.0,-1.6916121244430542,0.6645562648773193,1.0270558595657349,0.2731726765632629,0.0,0.0,1.0,86.16983795166016,117.0,-257.5298156738281,-16054.6708984375,522.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0350341796875,302.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,20050.6640625,20160.0,0.0,0.0,0.4693115353584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440215826034546,1.4402329921722412,-1.7130139895016328e-05,0.0,0.0004762915486935,0.0,0.0,332.153564453125,0.0,0.0,0.0,0.7864029407501221,4.0,0.0,1.0
457140,292.2392578125,297.1499938964844,293.1499938964844,0.2869249582290649,-5375.560546875,304.0629577636719,0.8357844948768616,0.321363091468811,0.2887366116046905,292.23992919921875,297.1499938964844,293.1499938964844,0.1930387169122696,-4143.83251953125,304.07958984375,0.7536985278129578,0.234512373805046,0.2223370522260666,292.069580078125,297.1499938964844,293.1499938964844,0.3557976484298706,-4954.7119140625,304.0313415527344,0.8842717409133911,0.3830401301383972,0.2666796743869781,292.0376892089844,297.1499938964844,293.1499938964844,0.4557590782642364,-8142.6494140625,304.0062561035156,0.9501295685768129,0.4661836326122284,0.4389800727367401,292.3617858886719,297.1499938964844,293.1499938964844,0.017755664885044,-4350.3408203125,303.7276916503906,0.4258442521095276,0.050000000745058,0.2384639084339141,288.6631164550781,291.1499938964844,258.75,257.9794921875,279.1343078613281,292.359619140625,288.66015625,1.0,0.3721750378608703,0.5954583287239075,0.5954583287239075,1.0,1.0,-1.7465521097183228,0.6876769661903381,1.0588750839233398,0.2846724390983581,0.0,0.0,1.0,92.31927490234376,120.0,-138.46258544921875,-16611.4765625,576.9849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3937683105469,302.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,20130.689453125,21240.0,0.0,0.0,0.4975193440914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443087100982666,1.443104267120361,-1.7198508430738002e-05,0.0,0.0005049188621342,0.0,0.0,334.1440734863281,0.0,0.0,0.0,0.8028412461280823,4.0,0.0,1.0
457200,292.2392578125,297.1499938964844,293.1499938964844,0.2869249582290649,-5375.560546875,304.0629577636719,0.8357844948768616,0.321363091468811,0.2887366116046905,292.23992919921875,297.1499938964844,293.1499938964844,0.1930387169122696,-4143.83251953125,304.07958984375,0.7536985278129578,0.234512373805046,0.2223370522260666,292.069580078125,297.1499938964844,293.1499938964844,0.3557976484298706,-4954.7119140625,304.0313415527344,0.8842717409133911,0.3830401301383972,0.2666796743869781,292.0376892089844,297.1499938964844,293.1499938964844,0.4557590782642364,-8142.6494140625,304.0062561035156,0.9501295685768129,0.4661836326122284,0.4389800727367401,292.3617858886719,297.1499938964844,293.1499938964844,0.017755664885044,-4350.3408203125,303.7276916503906,0.4258442521095276,0.050000000745058,0.2384639084339141,288.6631164550781,291.1499938964844,258.75,257.9794921875,279.1343078613281,292.359619140625,288.66015625,1.0,0.3721750378608703,0.5954583287239075,0.5954583287239075,1.0,1.0,-1.7465521097183228,0.6876769661903381,1.0588750839233398,0.2846724390983581,0.0,0.0,1.0,92.31927490234376,120.0,-138.46258544921875,-16611.4765625,576.9849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3937683105469,302.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,20130.689453125,21240.0,0.0,0.0,0.4975193440914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443087100982666,1.443104267120361,-1.7198508430738002e-05,0.0,0.0005049188621342,0.0,0.0,334.1440734863281,0.0,0.0,0.0,0.8028412461280823,4.0,0.0,1.0
457260,292.3056945800781,297.1499938964844,293.1499938964844,0.2984501719474792,-5539.625,304.0727844238281,0.8361208438873291,0.330963671207428,0.2976620197296142,292.3079833984375,297.1499938964844,293.1499938964844,0.2030071765184402,-4309.2568359375,304.08642578125,0.7562873959541321,0.2437620609998703,0.2313453555107116,292.1363220214844,297.1499938964844,293.1499938964844,0.3730581700801849,-5136.68310546875,304.0421447753906,0.8864595890045166,0.3968736529350281,0.276561290025711,292.1042785644531,297.1499938964844,293.1499938964844,0.4754784703254699,-8404.9306640625,304.0213317871094,0.9510331153869628,0.4808579683303833,0.4531382322311401,292.4109191894531,297.1499938964844,293.1499938964844,0.0184416398406028,-4407.77978515625,303.8913269042969,0.420624166727066,0.050000000745058,0.239273115992546,288.67633056640625,291.1499938964844,258.7434387207031,257.9647216796875,279.1352844238281,292.4090270996094,288.6788635253906,1.0,0.382987380027771,0.5940425395965576,0.5940425395965576,1.0,1.0,-1.7979227304458618,0.709303617477417,1.0886192321777344,0.2953913509845733,0.0,0.0,1.0,97.78516387939452,123.0,-12.373888969421388,-17307.048828125,629.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8608703613281,303.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,21061.884765625,21240.0,0.0,0.0,0.5229660868644714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760864973068235,1.476104497909546,-1.799406709324103e-05,0.0,0.0005307440878823,0.0,0.0,357.5953063964844,0.0,0.0,0.0,0.8060917258262634,4.0,0.0,1.0
457320,292.3056945800781,297.1499938964844,293.1499938964844,0.2984501719474792,-5539.625,304.0727844238281,0.8361208438873291,0.330963671207428,0.2976620197296142,292.3079833984375,297.1499938964844,293.1499938964844,0.2030071765184402,-4309.2568359375,304.08642578125,0.7562873959541321,0.2437620609998703,0.2313453555107116,292.1363220214844,297.1499938964844,293.1499938964844,0.3730581700801849,-5136.68310546875,304.0421447753906,0.8864595890045166,0.3968736529350281,0.276561290025711,292.1042785644531,297.1499938964844,293.1499938964844,0.4754784703254699,-8404.9306640625,304.0213317871094,0.9510331153869628,0.4808579683303833,0.4531382322311401,292.4109191894531,297.1499938964844,293.1499938964844,0.0184416398406028,-4407.77978515625,303.8913269042969,0.420624166727066,0.050000000745058,0.239273115992546,288.67633056640625,291.1499938964844,258.7434387207031,257.9647216796875,279.1352844238281,292.4090270996094,288.6788635253906,1.0,0.382987380027771,0.5940425395965576,0.5940425395965576,1.0,1.0,-1.7979227304458618,0.709303617477417,1.0886192321777344,0.2953913509845733,0.0,0.0,1.0,97.78516387939452,123.0,-12.373888969421388,-17307.048828125,629.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8608703613281,303.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,21061.884765625,21240.0,0.0,0.0,0.5229660868644714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760864973068235,1.476104497909546,-1.799406709324103e-05,0.0,0.0005307440878823,0.0,0.0,357.5953063964844,0.0,0.0,0.0,0.8060917258262634,4.0,0.0,1.0
457380,292.3675231933594,297.1499938964844,293.1499938964844,0.3082277476787567,-5676.5146484375,304.08221435546875,0.8368191719055176,0.3398072123527527,0.3058790862560272,292.3698425292969,297.1499938964844,293.1499938964844,0.211931049823761,-4454.9423828125,304.0927429199219,0.7591888308525085,0.2525424659252167,0.2398905307054519,292.1986389160156,297.1499938964844,293.1499938964844,0.3883052468299866,-5294.82421875,304.0526733398437,0.8890478014945984,0.4099122583866119,0.2858619689941406,292.1667175292969,297.1499938964844,293.1499938964844,0.4926860630512237,-8630.2607421875,304.0355224609375,0.95256769657135,0.4946849346160888,0.4664604067802429,292.4549255371094,297.1499938964844,293.1499938964844,0.0190689619630575,-4451.97314453125,304.0514831542969,0.4164653420448303,0.050000000745058,0.2399922609329223,288.7281188964844,291.1499938964844,258.73309326171875,257.9441833496094,279.1355285644531,292.4532775878906,288.7328796386719,1.0,0.3928539454936981,0.5926130414009094,0.5926130414009094,1.0,1.0,-1.8460791110992432,0.7295218706130981,1.116557240486145,0.3053661584854126,0.0,0.0,1.0,102.7354507446289,126.0,56.46442794799805,-17956.255859375,680.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3946228027344,303.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,21192.916015625,21240.0,0.0,0.0,0.5457301735877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480670928955078,1.4806890487670898,-1.810601497709285e-05,0.0,0.0005538467667065,0.0,0.0,360.93756103515625,0.0,0.0,0.0,0.8083845376968384,4.0,0.0,1.0
457440,292.3675231933594,297.1499938964844,293.1499938964844,0.3082277476787567,-5676.5146484375,304.08221435546875,0.8368191719055176,0.3398072123527527,0.3058790862560272,292.3698425292969,297.1499938964844,293.1499938964844,0.211931049823761,-4454.9423828125,304.0927429199219,0.7591888308525085,0.2525424659252167,0.2398905307054519,292.1986389160156,297.1499938964844,293.1499938964844,0.3883052468299866,-5294.82421875,304.0526733398437,0.8890478014945984,0.4099122583866119,0.2858619689941406,292.1667175292969,297.1499938964844,293.1499938964844,0.4926860630512237,-8630.2607421875,304.0355224609375,0.95256769657135,0.4946849346160888,0.4664604067802429,292.4549255371094,297.1499938964844,293.1499938964844,0.0190689619630575,-4451.97314453125,304.0514831542969,0.4164653420448303,0.050000000745058,0.2399922609329223,288.7281188964844,291.1499938964844,258.73309326171875,257.9441833496094,279.1355285644531,292.4532775878906,288.7328796386719,1.0,0.3928539454936981,0.5926130414009094,0.5926130414009094,1.0,1.0,-1.8460791110992432,0.7295218706130981,1.116557240486145,0.3053661584854126,0.0,0.0,1.0,102.7354507446289,126.0,56.46442794799805,-17956.255859375,680.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3946228027344,303.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,21192.916015625,21240.0,0.0,0.0,0.5457301735877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480670928955078,1.4806890487670898,-1.810601497709285e-05,0.0,0.0005538467667065,0.0,0.0,360.93756103515625,0.0,0.0,0.0,0.8083845376968384,4.0,0.0,1.0
457500,292.3968811035156,297.1499938964844,293.1499938964844,0.3125028014183044,-5735.63427734375,304.0867614746094,0.8372159600257874,0.3439533710479736,0.309734433889389,292.39874267578125,297.1499938964844,293.1499938964844,0.2160093337297439,-4520.74853515625,304.0957336425781,0.7606673836708069,0.2567479014396667,0.2439859211444854,292.2282409667969,297.1499938964844,293.1499938964844,0.395219475030899,-5365.73193359375,304.05780029296875,0.8903968334197998,0.4161484837532043,0.2903082370758056,292.19647216796875,297.1499938964844,293.1499938964844,0.500414252281189,-8730.3740234375,304.0422668457031,0.9534497261047364,0.5012980699539185,0.4728287160396576,292.4751892089844,297.1499938964844,293.1499938964844,0.0194900464266538,-4479.16259765625,304.1297912597656,0.4146755039691925,0.050000000745058,0.2403403371572494,288.7655334472656,291.1499938964844,258.7265625,257.9319152832031,279.1355285644531,292.4736328125,288.7710266113281,1.0,0.3974922001361847,0.5918880701065063,0.5918880701065063,1.0,1.0,-1.8690305948257449,0.7391279935836792,1.1299026012420654,0.310085654258728,0.0,0.0,1.0,105.06071472167967,126.0,81.41675567626953,-18281.12890625,705.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6745910644531,303.7264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8046875,22320.0,0.0,0.0,0.5561600923538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481470227241516,1.4814883470535278,-1.812556729419157e-05,0.0,0.000564431771636,0.0,0.0,361.52239990234375,0.0,0.0,0.0,0.823784351348877,4.0,0.0,1.0
457560,292.4254150390625,297.1499938964844,293.1499938964844,0.316021978855133,-5783.267578125,304.09185791015625,0.8392196297645569,0.3478904068470001,0.3133777678012848,292.42657470703125,297.1499938964844,293.1499938964844,0.2195672541856765,-4577.27294921875,304.0991516113281,0.7636608481407166,0.2607978880405426,0.2479109168052673,292.25701904296875,297.1499938964844,293.1499938964844,0.4012348055839538,-5426.44580078125,304.0636291503906,0.8936277031898499,0.4221730828285217,0.2945877611637115,292.2254333496094,297.1499938964844,293.1499938964844,0.5070436000823975,-8814.6953125,304.0498046875,0.9564728140830994,0.5076881647109985,0.4789609014987945,292.4947509765625,297.1499938964844,293.1499938964844,0.0204522758722305,-4585.56103515625,304.1448974609375,0.4195978939533233,0.0537043586373329,0.247652918100357,288.8222045898437,291.1499938964844,258.7192077636719,257.9183959960937,279.1324157714844,292.4931945800781,288.8294982910156,1.0,0.4022245705127716,0.5908098220825195,0.5908098220825195,1.0,1.0,-1.89937686920166,0.7518230080604553,1.14755380153656,0.31600421667099,0.0,0.0,1.0,106.4456558227539,129.0,119.06111145019533,-18727.4765625,733.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9443359375,303.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,21984.5703125,22320.0,0.0,0.0,0.5661404728889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080723762512207,1.5080912113189695,-1.878235707408749e-05,0.0,0.0005745606613345,0.0,0.0,381.3494262695313,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
457620,292.47998046875,297.1499938964844,293.1499938964844,0.3235285878181457,-5886.82568359375,304.0986328125,0.8462410569190979,0.3551836609840393,0.320021390914917,292.479248046875,297.1499938964844,293.1499938964844,0.2269855588674545,-4696.1494140625,304.1036376953125,0.7724886536598206,0.268437385559082,0.2552094757556915,292.312744140625,297.1499938964844,293.1499938964844,0.4139325022697449,-5556.046875,304.0711364746094,0.903544783592224,0.4334995448589325,0.3025862872600555,292.2812805175781,297.1499938964844,293.1499938964844,0.521271824836731,-8998.9765625,304.059326171875,0.9661397337913512,0.5197843909263611,0.4904718399047851,292.5400695800781,297.1499938964844,293.1499938964844,0.0269689932465553,-5211.5068359375,304.1358337402344,0.4504881799221039,0.0611359067261219,0.2826162874698639,288.8804931640625,291.1499938964844,258.7021484375,257.8878173828125,279.1253662109375,292.5382995605469,288.8829650878906,1.0,0.4127468168735504,0.5879031419754028,0.5879031419754028,1.0,1.0,-1.98153555393219,0.7859458327293396,1.1955896615982056,0.3325260877609253,0.0,0.0,1.0,107.591552734375,132.0,80.05110931396484,-19574.359375,804.8916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4158630371094,304.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.67578125,22320.0,0.0,0.0,0.5852749943733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165581703186035,1.516577124595642,-1.8994325728272088e-05,0.0,0.0005939797265455,0.0,0.0,387.8232421875,0.0,0.0,0.0,0.8280364871025085,4.0,0.0,1.0
457680,292.47998046875,297.1499938964844,293.1499938964844,0.3235285878181457,-5886.82568359375,304.0986328125,0.8462410569190979,0.3551836609840393,0.320021390914917,292.479248046875,297.1499938964844,293.1499938964844,0.2269855588674545,-4696.1494140625,304.1036376953125,0.7724886536598206,0.268437385559082,0.2552094757556915,292.312744140625,297.1499938964844,293.1499938964844,0.4139325022697449,-5556.046875,304.0711364746094,0.903544783592224,0.4334995448589325,0.3025862872600555,292.2812805175781,297.1499938964844,293.1499938964844,0.521271824836731,-8998.9765625,304.059326171875,0.9661397337913512,0.5197843909263611,0.4904718399047851,292.5400695800781,297.1499938964844,293.1499938964844,0.0269689932465553,-5211.5068359375,304.1358337402344,0.4504881799221039,0.0611359067261219,0.2826162874698639,288.8804931640625,291.1499938964844,258.7021484375,257.8878173828125,279.1253662109375,292.5382995605469,288.8829650878906,1.0,0.4127468168735504,0.5879031419754028,0.5879031419754028,1.0,1.0,-1.98153555393219,0.7859458327293396,1.1955896615982056,0.3325260877609253,0.0,0.0,1.0,107.591552734375,132.0,80.05110931396484,-19574.359375,804.8916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4158630371094,304.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.67578125,22320.0,0.0,0.0,0.5852749943733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165581703186035,1.516577124595642,-1.8994325728272088e-05,0.0,0.0005939797265455,0.0,0.0,387.8232421875,0.0,0.0,0.0,0.8280364871025085,4.0,0.0,1.0
457740,292.5311889648437,297.1499938964844,293.1499938964844,0.3309293091297149,-5989.29541015625,304.1033935546875,0.8494901061058044,0.3617709875106811,0.326109766960144,292.528076171875,297.1499938964844,293.1499938964844,0.2343652546405792,-4814.22705078125,304.1067810058594,0.7776448726654053,0.2755267322063446,0.2620704472064972,292.36639404296875,297.1499938964844,293.1499938964844,0.4263616800308227,-5682.66162109375,304.0766906738281,0.9091163873672484,0.4438291490077972,0.3099586963653564,292.33447265625,297.1499938964844,293.1499938964844,0.5354577302932739,-9183.1181640625,304.0658569335937,0.9708684086799622,0.5310094952583313,0.5012474656105042,292.5892944335937,297.1499938964844,293.1499938964844,0.0325759388506412,-5689.119140625,304.1313171386719,0.4715670347213745,0.0666109099984169,0.3092066645622253,288.90985107421875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258850097656,292.5875549316406,288.9115905761719,1.0,0.4232768416404724,0.585487961769104,0.585487961769104,1.0,1.0,-2.05082106590271,0.8147051930427551,1.23611581325531,0.3464419841766357,0.0,0.0,1.0,110.51536560058594,135.0,50.42403793334961,-20278.62109375,875.8530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8223876953125,304.6322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.50390625,23400.0,0.0,0.0,0.6033176183700562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187675952911377,1.5187866687774658,-1.904971031763125e-05,0.0,0.0006122906925156,0.0,0.0,389.520751953125,0.0,0.0,0.0,0.8441402912139893,4.0,0.0,1.0
457800,292.5311889648437,297.1499938964844,293.1499938964844,0.3309293091297149,-5989.29541015625,304.1033935546875,0.8494901061058044,0.3617709875106811,0.326109766960144,292.528076171875,297.1499938964844,293.1499938964844,0.2343652546405792,-4814.22705078125,304.1067810058594,0.7776448726654053,0.2755267322063446,0.2620704472064972,292.36639404296875,297.1499938964844,293.1499938964844,0.4263616800308227,-5682.66162109375,304.0766906738281,0.9091163873672484,0.4438291490077972,0.3099586963653564,292.33447265625,297.1499938964844,293.1499938964844,0.5354577302932739,-9183.1181640625,304.0658569335937,0.9708684086799622,0.5310094952583313,0.5012474656105042,292.5892944335937,297.1499938964844,293.1499938964844,0.0325759388506412,-5689.119140625,304.1313171386719,0.4715670347213745,0.0666109099984169,0.3092066645622253,288.90985107421875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258850097656,292.5875549316406,288.9115905761719,1.0,0.4232768416404724,0.585487961769104,0.585487961769104,1.0,1.0,-2.05082106590271,0.8147051930427551,1.23611581325531,0.3464419841766357,0.0,0.0,1.0,110.51536560058594,135.0,50.42403793334961,-20278.62109375,875.8530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8223876953125,304.6322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.50390625,23400.0,0.0,0.0,0.6033176183700562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187675952911377,1.5187866687774658,-1.904971031763125e-05,0.0,0.0006122906925156,0.0,0.0,389.520751953125,0.0,0.0,0.0,0.8441402912139893,4.0,0.0,1.0
457860,292.5794372558594,297.1499938964844,293.1499938964844,0.3369980454444885,-6071.94482421875,304.1087646484375,0.8505113124847412,0.3676596283912658,0.3316026329994201,292.5736389160156,297.1499938964844,293.1499938964844,0.2407985478639602,-4915.71923828125,304.1104431152344,0.7805629968643188,0.2820417582988739,0.2684291303157806,292.4178161621094,297.1499938964844,293.1499938964844,0.4370137751102447,-5789.482421875,304.08331298828125,0.9120116829872132,0.4532577693462372,0.3167087733745575,292.3851928710937,297.1499938964844,293.1499938964844,0.5476977229118347,-9339.587890625,304.0734558105469,0.9729787111282348,0.541381299495697,0.5112482905387878,292.6374206542969,297.1499938964844,293.1499938964844,0.037181057035923,-6060.89892578125,304.1299133300781,0.4822410345077514,0.0710543394088745,0.3305419385433197,288.9605407714844,291.1499938964844,258.65966796875,257.81402587890625,279.1284484863281,292.63580322265625,288.9627990722656,1.0,0.4333929717540741,0.5834534764289856,0.5834534764289856,1.0,1.0,-2.110800504684448,0.8396198749542236,1.271180510520935,0.3584653735160827,0.0,0.0,1.0,114.30506134033205,138.0,60.680809020996094,-20988.681640625,945.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16552734375,304.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1640625,23400.0,0.0,0.0,0.620495080947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.5503590106964111,-1.984993832593318e-05,0.0,0.0006297236541286,0.0,0.0,414.3210144042969,0.0,0.0,0.0,0.8465980291366577,4.0,0.0,1.0
457920,292.5794372558594,297.1499938964844,293.1499938964844,0.3369980454444885,-6071.94482421875,304.1087646484375,0.8505113124847412,0.3676596283912658,0.3316026329994201,292.5736389160156,297.1499938964844,293.1499938964844,0.2407985478639602,-4915.71923828125,304.1104431152344,0.7805629968643188,0.2820417582988739,0.2684291303157806,292.4178161621094,297.1499938964844,293.1499938964844,0.4370137751102447,-5789.482421875,304.08331298828125,0.9120116829872132,0.4532577693462372,0.3167087733745575,292.3851928710937,297.1499938964844,293.1499938964844,0.5476977229118347,-9339.587890625,304.0734558105469,0.9729787111282348,0.541381299495697,0.5112482905387878,292.6374206542969,297.1499938964844,293.1499938964844,0.037181057035923,-6060.89892578125,304.1299133300781,0.4822410345077514,0.0710543394088745,0.3305419385433197,288.9605407714844,291.1499938964844,258.65966796875,257.81402587890625,279.1284484863281,292.63580322265625,288.9627990722656,1.0,0.4333929717540741,0.5834534764289856,0.5834534764289856,1.0,1.0,-2.110800504684448,0.8396198749542236,1.271180510520935,0.3584653735160827,0.0,0.0,1.0,114.30506134033205,138.0,60.680809020996094,-20988.681640625,945.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16552734375,304.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1640625,23400.0,0.0,0.0,0.620495080947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.5503590106964111,-1.984993832593318e-05,0.0,0.0006297236541286,0.0,0.0,414.3210144042969,0.0,0.0,0.0,0.8465980291366577,4.0,0.0,1.0
457980,292.6246643066406,297.1499938964844,293.1499938964844,0.3428862690925598,-6152.5244140625,304.1126708984375,0.8504140973091125,0.3729393184185028,0.3365451991558075,292.6160888671875,297.1499938964844,293.1499938964844,0.247073084115982,-5014.64111328125,304.1131591796875,0.7822870016098022,0.288030207157135,0.2742940187454223,292.4663391113281,297.1499938964844,293.1499938964844,0.4474456012248993,-5894.19189453125,304.088134765625,0.9134979844093324,0.4619636535644531,0.3229384422302246,292.4331970214844,297.1499938964844,293.1499938964844,0.5598146915435791,-9494.982421875,304.0787353515625,0.9738636612892152,0.5510228276252747,0.5205472707748413,292.6825866699219,297.1499938964844,293.1499938964844,0.0412218496203422,-6383.9794921875,304.1299133300781,0.4891296327114105,0.0748760551214218,0.3488096594810486,288.9891967773437,291.1499938964844,258.6348876953125,257.7717590332031,279.13092041015625,292.6811218261719,288.9907531738281,1.0,0.4429542124271393,0.5816733241081238,0.5816733241081238,1.0,1.0,-2.164374828338623,0.8618744015693665,1.3025003671646118,0.3691861927509308,0.0,0.0,1.0,118.40904998779295,141.0,43.83723449707031,-21551.70703125,1012.4247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4834289550781,305.1705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.6366106867790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544652938842771,1.5544852018356323,-1.995573620661162e-05,0.0,0.0006460789008997,0.0,0.0,417.6378784179688,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
458040,292.6246643066406,297.1499938964844,293.1499938964844,0.3428862690925598,-6152.5244140625,304.1126708984375,0.8504140973091125,0.3729393184185028,0.3365451991558075,292.6160888671875,297.1499938964844,293.1499938964844,0.247073084115982,-5014.64111328125,304.1131591796875,0.7822870016098022,0.288030207157135,0.2742940187454223,292.4663391113281,297.1499938964844,293.1499938964844,0.4474456012248993,-5894.19189453125,304.088134765625,0.9134979844093324,0.4619636535644531,0.3229384422302246,292.4331970214844,297.1499938964844,293.1499938964844,0.5598146915435791,-9494.982421875,304.0787353515625,0.9738636612892152,0.5510228276252747,0.5205472707748413,292.6825866699219,297.1499938964844,293.1499938964844,0.0412218496203422,-6383.9794921875,304.1299133300781,0.4891296327114105,0.0748760551214218,0.3488096594810486,288.9891967773437,291.1499938964844,258.6348876953125,257.7717590332031,279.13092041015625,292.6811218261719,288.9907531738281,1.0,0.4429542124271393,0.5816733241081238,0.5816733241081238,1.0,1.0,-2.164374828338623,0.8618744015693665,1.3025003671646118,0.3691861927509308,0.0,0.0,1.0,118.40904998779295,141.0,43.83723449707031,-21551.70703125,1012.4247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4834289550781,305.1705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.6366106867790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544652938842771,1.5544852018356323,-1.995573620661162e-05,0.0,0.0006460789008997,0.0,0.0,417.6378784179688,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
458100,292.6461486816406,297.1499938964844,293.1499938964844,0.3456563949584961,-6190.36181640625,304.1144104003906,0.8501275181770325,0.3753727674484253,0.3388301134109497,292.6361999511719,297.1499938964844,293.1499938964844,0.2500708401203155,-5061.7275390625,304.1144104003906,0.7828758358955383,0.2908439040184021,0.2770546972751617,292.48944091796875,297.1499938964844,293.1499938964844,0.4524600803852081,-5944.37158203125,304.0902709960937,0.9139389991760254,0.4660830199718475,0.3258868753910064,292.45611572265625,297.1499938964844,293.1499938964844,0.5656648278236389,-9569.8232421875,304.0810546875,0.974059283733368,0.5556008219718933,0.5249646902084351,292.7038879394531,297.1499938964844,293.1499938964844,0.0430628135800361,-6531.33447265625,304.1302185058594,0.4918806254863739,0.0766157731413841,0.3571204841136932,289.0006103515625,291.1499938964844,258.6217346191406,257.7494812011719,279.1319580078125,292.7025146484375,289.00201416015625,1.0,0.4475175738334656,0.5808510184288025,0.5808510184288025,1.0,1.0,-2.189265727996826,0.8722051978111267,1.317060470581055,0.3741560280323028,0.0,0.0,1.0,120.4961395263672,141.0,37.90086364746094,-21814.41796875,1045.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6374816894531,305.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8515625,24480.0,0.0,0.0,0.6442481875419617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551589727401731,1.5551788806915283,-1.9973551388829947e-05,0.0,0.0006538300076499,0.0,0.0,418.1972351074219,0.0,0.0,0.0,0.8640023469924927,4.0,0.0,1.0
458160,292.6669616699219,297.1499938964844,293.1499938964844,0.3477971851825714,-6218.78466796875,304.11700439453125,0.8497277498245239,0.3776707351207733,0.3409958779811859,292.6556091308594,297.1499938964844,293.1499938964844,0.2526019811630249,-5100.7919921875,304.11627197265625,0.7833291292190552,0.2935418784618377,0.2797064483165741,292.5118408203125,297.1499938964844,293.1499938964844,0.4566783010959625,-5985.77099609375,304.0934753417969,0.9142369031906128,0.4700527489185333,0.3287320137023926,292.4783630371094,297.1499938964844,293.1499938964844,0.5705572962760925,-9631.0615234375,304.084716796875,0.9741418361663818,0.5600197911262512,0.5292351245880127,292.72430419921875,297.1499938964844,293.1499938964844,0.0447094924747943,-6662.23193359375,304.1308288574219,0.4943179190158844,0.0782589316368103,0.3649772405624389,289.02947998046875,291.1499938964844,258.6081237792969,257.7265319824219,279.13287353515625,292.7229919433594,289.0325927734375,1.0,0.4519368708133697,0.5800643563270569,0.5800643563270569,1.0,1.0,-2.2130370140075684,0.8820610642433167,1.330975890159607,0.3788924813270569,0.0,0.0,1.0,122.58599853515624,144.0,59.98534393310547,-22152.9609375,1077.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.77569580078125,305.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3828125,24480.0,0.0,0.0,0.6517502665519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.0640392904169858e-05,0.0,0.0006614436861127,0.0,0.0,439.3143005371094,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
