time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7065734863281,297.1499938964844,293.1499938964844,0.3522394597530365,-6278.7138671875,304.1205749511719,0.8486418724060059,0.3818755745887756,0.3449707627296448,292.6923828125,297.1499938964844,293.1499938964844,0.2577661275863647,-5181.01611328125,304.118896484375,0.7838918566703796,0.2986063957214355,0.2846919000148773,292.554443359375,297.1499938964844,293.1499938964844,0.4653891623020172,-6072.06982421875,304.0977478027344,0.9144801497459412,0.4775775074958801,0.3341236710548401,292.5208740234375,297.1499938964844,293.1499938964844,0.5807216763496399,-9759.794921875,304.0894775390625,0.9740297198295592,0.5684093832969666,0.5373413562774658,292.7625427246094,297.1499938964844,293.1499938964844,0.0478118136525154,-6912.11767578125,304.1320495605469,0.4984503984451294,0.0812849700450897,0.3794814050197601,289.0638732910156,291.1499938964844,258.5797424316406,257.6788024902344,279.1343688964844,292.7613525390625,289.0654296875,1.0,0.4603497982025146,0.5785812139511108,0.5785812139511108,1.0,1.0,-2.257436990737915,0.9004296064376831,1.357007384300232,0.3877027332782745,0.0,0.0,1.0,126.74807739257812,147.0,47.2827033996582,-22641.404296875,1140.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0364074707031,305.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.23046875,24480.0,0.0,0.0,0.6661144495010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887668132781982,1.5887876749038696,-2.084615880448837e-05,0.0,0.0006760215037502,0.0,0.0,445.9000244140625,0.0,0.0,0.0,0.8674376606941223,4.0,0.0,1.0
458280,292.7065734863281,297.1499938964844,293.1499938964844,0.3522394597530365,-6278.7138671875,304.1205749511719,0.8486418724060059,0.3818755745887756,0.3449707627296448,292.6923828125,297.1499938964844,293.1499938964844,0.2577661275863647,-5181.01611328125,304.118896484375,0.7838918566703796,0.2986063957214355,0.2846919000148773,292.554443359375,297.1499938964844,293.1499938964844,0.4653891623020172,-6072.06982421875,304.0977478027344,0.9144801497459412,0.4775775074958801,0.3341236710548401,292.5208740234375,297.1499938964844,293.1499938964844,0.5807216763496399,-9759.794921875,304.0894775390625,0.9740297198295592,0.5684093832969666,0.5373413562774658,292.7625427246094,297.1499938964844,293.1499938964844,0.0478118136525154,-6912.11767578125,304.1320495605469,0.4984503984451294,0.0812849700450897,0.3794814050197601,289.0638732910156,291.1499938964844,258.5797424316406,257.6788024902344,279.1343688964844,292.7613525390625,289.0654296875,1.0,0.4603497982025146,0.5785812139511108,0.5785812139511108,1.0,1.0,-2.257436990737915,0.9004296064376831,1.357007384300232,0.3877027332782745,0.0,0.0,1.0,126.74807739257812,147.0,47.2827033996582,-22641.404296875,1140.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0364074707031,305.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.23046875,24480.0,0.0,0.0,0.6661144495010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887668132781982,1.5887876749038696,-2.084615880448837e-05,0.0,0.0006760215037502,0.0,0.0,445.9000244140625,0.0,0.0,0.0,0.8674376606941223,4.0,0.0,1.0
458340,292.7435607910156,297.1499938964844,293.1499938964844,0.3563843071460724,-6334.71044921875,304.1234436035156,0.8472724556922913,0.3855983912944793,0.3485078513622284,292.7265930175781,297.1499938964844,293.1499938964844,0.2626852393150329,-5257.29443359375,304.1210632324219,0.7840921878814697,0.30325448513031,0.2892795205116272,292.5942077636719,297.1499938964844,293.1499938964844,0.473823070526123,-6155.57568359375,304.10107421875,0.91438090801239,0.4845958054065704,0.3391572833061218,292.5607604980469,297.1499938964844,293.1499938964844,0.590604305267334,-9884.986328125,304.0931701660156,0.9736551642417908,0.576254665851593,0.544926643371582,292.7975158691406,297.1499938964844,293.1499938964844,0.0506014712154865,-7139.82373046875,304.1333923339844,0.5017915964126587,0.0839978456497192,0.3925410509109497,289.0867614746094,291.1499938964844,258.54998779296875,257.6290283203125,279.1355285644531,292.7964782714844,289.0880432128906,1.0,0.4682204127311706,0.5771946907043457,0.5771946907043457,1.0,1.0,-2.298043727874756,0.9171642661094666,1.3808796405792236,0.3957038223743438,0.0,0.0,1.0,130.85369873046875,150.0,35.570167541503906,-23082.849609375,1201.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29132080078125,305.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.6795023679733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.0006896085687913,0.0,0.0,447.5390930175781,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458400,292.7435607910156,297.1499938964844,293.1499938964844,0.3563843071460724,-6334.71044921875,304.1234436035156,0.8472724556922913,0.3855983912944793,0.3485078513622284,292.7265930175781,297.1499938964844,293.1499938964844,0.2626852393150329,-5257.29443359375,304.1210632324219,0.7840921878814697,0.30325448513031,0.2892795205116272,292.5942077636719,297.1499938964844,293.1499938964844,0.473823070526123,-6155.57568359375,304.10107421875,0.91438090801239,0.4845958054065704,0.3391572833061218,292.5607604980469,297.1499938964844,293.1499938964844,0.590604305267334,-9884.986328125,304.0931701660156,0.9736551642417908,0.576254665851593,0.544926643371582,292.7975158691406,297.1499938964844,293.1499938964844,0.0506014712154865,-7139.82373046875,304.1333923339844,0.5017915964126587,0.0839978456497192,0.3925410509109497,289.0867614746094,291.1499938964844,258.54998779296875,257.6290283203125,279.1355285644531,292.7964782714844,289.0880432128906,1.0,0.4682204127311706,0.5771946907043457,0.5771946907043457,1.0,1.0,-2.298043727874756,0.9171642661094666,1.3808796405792236,0.3957038223743438,0.0,0.0,1.0,130.85369873046875,150.0,35.570167541503906,-23082.849609375,1201.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29132080078125,305.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.6795023679733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.0006896085687913,0.0,0.0,447.5390930175781,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458460,292.7782897949219,297.1499938964844,293.1499938964844,0.3592715561389923,-6372.4169921875,304.12744140625,0.8456466197967529,0.3888505101203918,0.3516252636909485,292.758544921875,297.1499938964844,293.1499938964844,0.2666495740413666,-5317.625,304.1240539550781,0.7839659452438354,0.3075025379657745,0.2934889793395996,292.6314697265625,297.1499938964844,293.1499938964844,0.480710357427597,-6222.48046875,304.1058349609375,0.913970947265625,0.4911181628704071,0.3438473343849182,292.59832763671875,297.1499938964844,293.1499938964844,0.5986426472663879,-9984.7001953125,304.0986328125,0.9730384349822998,0.5835614800453186,0.552009642124176,292.8295593261719,297.1499938964844,293.1499938964844,0.0529393702745437,-7330.88330078125,304.135009765625,0.5044643878936768,0.0864271149039268,0.4043067991733551,289.13507080078125,291.1499938964844,258.51922607421875,257.57763671875,279.136474609375,292.82861328125,289.13690185546875,1.0,0.4755830764770508,0.5758904814720154,0.5758904814720154,1.0,1.0,-2.335123538970948,0.932372510433197,1.402751088142395,0.4029496908187866,0.0,0.0,1.0,134.9022979736328,153.0,53.59537506103516,-23590.462890625,1260.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5109558105469,306.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.6922937035560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.621133804321289,-2.170360130548943e-05,0.0,0.0007025900995358,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7782897949219,297.1499938964844,293.1499938964844,0.3592715561389923,-6372.4169921875,304.12744140625,0.8456466197967529,0.3888505101203918,0.3516252636909485,292.758544921875,297.1499938964844,293.1499938964844,0.2666495740413666,-5317.625,304.1240539550781,0.7839659452438354,0.3075025379657745,0.2934889793395996,292.6314697265625,297.1499938964844,293.1499938964844,0.480710357427597,-6222.48046875,304.1058349609375,0.913970947265625,0.4911181628704071,0.3438473343849182,292.59832763671875,297.1499938964844,293.1499938964844,0.5986426472663879,-9984.7001953125,304.0986328125,0.9730384349822998,0.5835614800453186,0.552009642124176,292.8295593261719,297.1499938964844,293.1499938964844,0.0529393702745437,-7330.88330078125,304.135009765625,0.5044643878936768,0.0864271149039268,0.4043067991733551,289.13507080078125,291.1499938964844,258.51922607421875,257.57763671875,279.136474609375,292.82861328125,289.13690185546875,1.0,0.4755830764770508,0.5758904814720154,0.5758904814720154,1.0,1.0,-2.335123538970948,0.932372510433197,1.402751088142395,0.4029496908187866,0.0,0.0,1.0,134.9022979736328,153.0,53.59537506103516,-23590.462890625,1260.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5109558105469,306.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.6922937035560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.621133804321289,-2.170360130548943e-05,0.0,0.0007025900995358,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.81085205078125,297.1499938964844,293.1499938964844,0.3622027933597564,-6411.47119140625,304.13006591796875,0.8437889218330383,0.3916618824005127,0.3543406426906585,292.78839111328125,297.1499938964844,293.1499938964844,0.2706222236156463,-5378.5244140625,304.1260681152344,0.7835388779640198,0.3113667368888855,0.2973323464393616,292.66632080078125,297.1499938964844,293.1499938964844,0.4877590537071228,-6291.6025390625,304.1087951660156,0.9132826328277588,0.4971822798252105,0.348210722208023,292.6336669921875,297.1499938964844,293.1499938964844,0.6069197058677673,-10088.5830078125,304.1019287109375,0.9721983671188354,0.5903711915016174,0.5586124062538147,292.8589172363281,297.1499938964844,293.1499938964844,0.0550901107490062,-7509.72900390625,304.13641357421875,0.506537139415741,0.0885902270674705,0.4148596227169037,289.1615905761719,291.1499938964844,258.4877319335937,257.52508544921875,279.1372985839844,292.8580627441406,289.16290283203125,1.0,0.4824617207050323,0.5746617913246155,0.5746617913246155,1.0,1.0,-2.3688552379608154,0.9461318850517272,1.4227232933044434,0.4094780385494232,0.0,0.0,1.0,138.89181518554688,156.0,40.39822006225586,-23972.064453125,1315.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72442626953125,306.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.978515625,25560.0,0.0,0.0,0.7042867541313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248764991760254,1.6248983144760132,-2.180451701860875e-05,0.0,0.0007147615542635,0.0,0.0,476.9999694824219,0.0,0.0,0.0,0.8870834112167358,4.0,0.0,1.0
458640,292.81085205078125,297.1499938964844,293.1499938964844,0.3622027933597564,-6411.47119140625,304.13006591796875,0.8437889218330383,0.3916618824005127,0.3543406426906585,292.78839111328125,297.1499938964844,293.1499938964844,0.2706222236156463,-5378.5244140625,304.1260681152344,0.7835388779640198,0.3113667368888855,0.2973323464393616,292.66632080078125,297.1499938964844,293.1499938964844,0.4877590537071228,-6291.6025390625,304.1087951660156,0.9132826328277588,0.4971822798252105,0.348210722208023,292.6336669921875,297.1499938964844,293.1499938964844,0.6069197058677673,-10088.5830078125,304.1019287109375,0.9721983671188354,0.5903711915016174,0.5586124062538147,292.8589172363281,297.1499938964844,293.1499938964844,0.0550901107490062,-7509.72900390625,304.13641357421875,0.506537139415741,0.0885902270674705,0.4148596227169037,289.1615905761719,291.1499938964844,258.4877319335937,257.52508544921875,279.1372985839844,292.8580627441406,289.16290283203125,1.0,0.4824617207050323,0.5746617913246155,0.5746617913246155,1.0,1.0,-2.3688552379608154,0.9461318850517272,1.4227232933044434,0.4094780385494232,0.0,0.0,1.0,138.89181518554688,156.0,40.39822006225586,-23972.064453125,1315.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72442626953125,306.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.978515625,25560.0,0.0,0.0,0.7042867541313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248764991760254,1.6248983144760132,-2.180451701860875e-05,0.0,0.0007147615542635,0.0,0.0,476.9999694824219,0.0,0.0,0.0,0.8870834112167358,4.0,0.0,1.0
458700,292.8263854980469,297.1499938964844,293.1499938964844,0.3635306656360626,-6429.1318359375,304.1312561035156,0.8427826166152954,0.3929073214530945,0.3555548191070556,292.8025817871094,297.1499938964844,293.1499938964844,0.2724945843219757,-5407.16650390625,304.12701416015625,0.7832218408584595,0.3131586909294128,0.2991214096546173,292.68292236328125,297.1499938964844,293.1499938964844,0.49114590883255,-6324.76220703125,304.1101379394531,0.9128479957580566,0.5000506639480591,0.3502780199050903,292.6505126953125,297.1499938964844,293.1499938964844,0.6109078526496887,-10138.5703125,304.1034240722656,0.9717044830322266,0.593599259853363,0.5617467164993286,292.8726501464844,297.1499938964844,293.1499938964844,0.0560732968151569,-7592.14208984375,304.1371154785156,0.5073690414428711,0.0895779803395271,0.4197081923484802,289.1728210449219,291.1499938964844,258.4718322753906,257.49853515625,279.1376647949219,292.871826171875,289.174072265625,1.0,0.485728770494461,0.5740739703178406,0.5740739703178406,1.0,1.0,-2.384537696838379,0.9524999260902404,1.4320377111434937,0.4124894738197326,0.0,0.0,1.0,140.86380004882812,156.0,36.11318588256836,-24151.60546875,1342.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.83160400390625,306.28094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.16015625,26640.0,0.0,0.0,0.7099571228027344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254870891571045,1.6255089044570925,-2.1820904294145294e-05,0.0,0.000720516196452,0.0,0.0,477.537841796875,0.0,0.0,0.0,0.9023873209953308,4.0,0.0,1.0
458760,292.8414611816406,297.1499938964844,293.1499938964844,0.3642013370990753,-6437.0830078125,304.1334533691406,0.8417249321937561,0.394046276807785,0.3566755056381225,292.8163146972656,297.1499938964844,293.1499938964844,0.2738638520240783,-5427.388671875,304.12872314453125,0.7828373312950134,0.3148589134216308,0.3008246719837188,292.6990051269531,297.1499938964844,293.1499938964844,0.4936852157115936,-6348.76953125,304.1127624511719,0.9123531579971312,0.5028069615364075,0.3522704541683197,292.6669311523437,297.1499938964844,293.1499938964844,0.6138724684715271,-10174.2783203125,304.10650634765625,0.97115957736969,0.5967049598693848,0.5647713541984558,292.88580322265625,297.1499938964844,293.1499938964844,0.0568921826779842,-7659.662109375,304.1379699707031,0.5080738663673401,0.0905064791440963,0.424288809299469,289.202880859375,291.1499938964844,258.4558410644531,257.47186279296875,279.1380310058594,292.8850402832031,289.2055969238281,1.0,0.4888865947723388,0.5735036730766296,0.5735036730766296,1.0,1.0,-2.399461269378662,0.958540678024292,1.44092059135437,0.4153400957584381,0.0,0.0,1.0,142.8226776123047,159.0,59.71107482910156,-24414.46875,1368.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.92510986328125,306.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.29296875,26640.0,0.0,0.0,0.7155632376670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504696607589722,1.6504921913146973,-2.249680255772546e-05,0.0,0.000726205704268,0.0,0.0,499.89642333984375,0.0,0.0,0.0,0.9014624953269958,4.0,0.0,1.0
458820,292.8701477050781,297.1499938964844,293.1499938964844,0.3659055531024933,-6459.04833984375,304.1361083984375,0.8394637107849121,0.3960439562797546,0.3586494028568268,292.8424987792969,297.1499938964844,293.1499938964844,0.2768557965755462,-5472.56689453125,304.1307983398437,0.7818731069564819,0.3180039823055267,0.303981602191925,292.729736328125,297.1499938964844,293.1499938964844,0.4992922842502594,-6403.05712890625,304.11578369140625,0.9111788272857666,0.5079997181892395,0.3560257852077484,292.6983642578125,297.1499938964844,293.1499938964844,0.620465874671936,-10255.9609375,304.1099853515625,0.969905436038971,0.6025658845901489,0.5704801082611084,292.9104919433594,297.1499938964844,293.1499938964844,0.0584885962307453,-7793.779296875,304.1393127441406,0.5091181993484497,0.0921913906931877,0.4326680600643158,289.2375183105469,291.1499938964844,258.423828125,257.4183654785156,279.1387634277344,292.9097900390625,289.239013671875,1.0,0.4948819577693939,0.5724163055419922,0.5724163055419922,1.0,1.0,-2.427063703536988,0.9696586728096008,1.4574049711227417,0.4205673635005951,0.0,0.0,1.0,146.70352172851562,162.0,48.34187316894531,-24751.80078125,1419.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1050109863281,306.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.72630375623703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.000737105961889,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
458880,292.8701477050781,297.1499938964844,293.1499938964844,0.3659055531024933,-6459.04833984375,304.1361083984375,0.8394637107849121,0.3960439562797546,0.3586494028568268,292.8424987792969,297.1499938964844,293.1499938964844,0.2768557965755462,-5472.56689453125,304.1307983398437,0.7818731069564819,0.3180039823055267,0.303981602191925,292.729736328125,297.1499938964844,293.1499938964844,0.4992922842502594,-6403.05712890625,304.11578369140625,0.9111788272857666,0.5079997181892395,0.3560257852077484,292.6983642578125,297.1499938964844,293.1499938964844,0.620465874671936,-10255.9609375,304.1099853515625,0.969905436038971,0.6025658845901489,0.5704801082611084,292.9104919433594,297.1499938964844,293.1499938964844,0.0584885962307453,-7793.779296875,304.1393127441406,0.5091181993484497,0.0921913906931877,0.4326680600643158,289.2375183105469,291.1499938964844,258.423828125,257.4183654785156,279.1387634277344,292.9097900390625,289.239013671875,1.0,0.4948819577693939,0.5724163055419922,0.5724163055419922,1.0,1.0,-2.427063703536988,0.9696586728096008,1.4574049711227417,0.4205673635005951,0.0,0.0,1.0,146.70352172851562,162.0,48.34187316894531,-24751.80078125,1419.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1050109863281,306.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.72630375623703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.000737105961889,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
458940,292.896728515625,297.1499938964844,293.1499938964844,0.3674594461917877,-6479.2666015625,304.1381530761719,0.8370941877365112,0.3977418541908264,0.3603403270244598,292.8668518066406,297.1499938964844,293.1499938964844,0.2796830534934997,-5515.33642578125,304.1324768066406,0.7807216644287109,0.3208523988723755,0.3068486154079437,292.758544921875,297.1499938964844,293.1499938964844,0.5047050714492798,-6455.56689453125,304.1181640625,0.9098342657089232,0.5127999186515808,0.3595049083232879,292.7279663085937,297.1499938964844,293.1499938964844,0.626860499382019,-10335.40625,304.1126403808594,0.9684934616088868,0.6080018281936646,0.5757838487625122,292.9331359863281,297.1499938964844,293.1499938964844,0.0599081963300704,-7914.15625,304.1405029296875,0.5097389221191406,0.0936628431081771,0.4400694072246551,289.2630615234375,291.1499938964844,258.3920593261719,257.36505126953125,279.1394348144531,292.9324951171875,289.2643737792969,1.0,0.5004792213439941,0.5713947415351868,0.5713947415351868,1.0,1.0,-2.4519851207733154,0.9796292781829834,1.4723557233810425,0.4252303838729858,0.0,0.0,1.0,150.51821899414062,165.0,38.877403259277344,-25055.193359375,1466.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2890930175781,306.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.7362737655639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0007472243160009,0.0,0.0,508.1813354492188,0.0,0.0,0.0,0.9209718704223632,4.0,0.0,1.0
459000,292.896728515625,297.1499938964844,293.1499938964844,0.3674594461917877,-6479.2666015625,304.1381530761719,0.8370941877365112,0.3977418541908264,0.3603403270244598,292.8668518066406,297.1499938964844,293.1499938964844,0.2796830534934997,-5515.33642578125,304.1324768066406,0.7807216644287109,0.3208523988723755,0.3068486154079437,292.758544921875,297.1499938964844,293.1499938964844,0.5047050714492798,-6455.56689453125,304.1181640625,0.9098342657089232,0.5127999186515808,0.3595049083232879,292.7279663085937,297.1499938964844,293.1499938964844,0.626860499382019,-10335.40625,304.1126403808594,0.9684934616088868,0.6080018281936646,0.5757838487625122,292.9331359863281,297.1499938964844,293.1499938964844,0.0599081963300704,-7914.15625,304.1405029296875,0.5097389221191406,0.0936628431081771,0.4400694072246551,289.2630615234375,291.1499938964844,258.3920593261719,257.36505126953125,279.1394348144531,292.9324951171875,289.2643737792969,1.0,0.5004792213439941,0.5713947415351868,0.5713947415351868,1.0,1.0,-2.4519851207733154,0.9796292781829834,1.4723557233810425,0.4252303838729858,0.0,0.0,1.0,150.51821899414062,165.0,38.877403259277344,-25055.193359375,1466.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2890930175781,306.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.7362737655639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0007472243160009,0.0,0.0,508.1813354492188,0.0,0.0,0.0,0.9209718704223632,4.0,0.0,1.0
459060,292.9214172363281,297.1499938964844,293.1499938964844,0.3679201006889343,-6483.7001953125,304.1412658691406,0.8346280455589294,0.399151474237442,0.3617761433124542,292.8895568847656,297.1499938964844,293.1499938964844,0.2816246151924133,-5543.64306640625,304.1350402832031,0.7794029116630554,0.3234231472015381,0.3094529211521148,292.7857360839844,297.1499938964844,293.1499938964844,0.508598268032074,-6492.09521484375,304.1222229003906,0.9083213210105896,0.5172022581100464,0.3627106249332428,292.75604248046875,297.1499938964844,293.1499938964844,0.6314361095428467,-10390.181640625,304.11737060546875,0.9669122099876404,0.6130021214485168,0.5806846618652344,292.9539489746094,297.1499938964844,293.1499938964844,0.0609852597117424,-8003.81884765625,304.141845703125,0.5099809765815735,0.0949379503726959,0.4465760588645935,289.31475830078125,291.1499938964844,258.3607788085937,257.3123474121094,279.1401062011719,292.953369140625,289.31658935546875,1.0,0.5057083964347839,0.5704388618469238,0.5704388618469238,1.0,1.0,-2.4743974208831787,0.9885333776474,1.4858641624450684,0.4293735921382904,0.0,0.0,1.0,154.27642822265625,168.0,57.69251251220703,-25435.98046875,1511.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4453125,306.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3984375,27720.0,0.0,0.0,0.7458378672599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0007569306762889,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9214172363281,297.1499938964844,293.1499938964844,0.3679201006889343,-6483.7001953125,304.1412658691406,0.8346280455589294,0.399151474237442,0.3617761433124542,292.8895568847656,297.1499938964844,293.1499938964844,0.2816246151924133,-5543.64306640625,304.1350402832031,0.7794029116630554,0.3234231472015381,0.3094529211521148,292.7857360839844,297.1499938964844,293.1499938964844,0.508598268032074,-6492.09521484375,304.1222229003906,0.9083213210105896,0.5172022581100464,0.3627106249332428,292.75604248046875,297.1499938964844,293.1499938964844,0.6314361095428467,-10390.181640625,304.11737060546875,0.9669122099876404,0.6130021214485168,0.5806846618652344,292.9539489746094,297.1499938964844,293.1499938964844,0.0609852597117424,-8003.81884765625,304.141845703125,0.5099809765815735,0.0949379503726959,0.4465760588645935,289.31475830078125,291.1499938964844,258.3607788085937,257.3123474121094,279.1401062011719,292.953369140625,289.31658935546875,1.0,0.5057083964347839,0.5704388618469238,0.5704388618469238,1.0,1.0,-2.4743974208831787,0.9885333776474,1.4858641624450684,0.4293735921382904,0.0,0.0,1.0,154.27642822265625,168.0,57.69251251220703,-25435.98046875,1511.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4453125,306.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3984375,27720.0,0.0,0.0,0.7458378672599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0007569306762889,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9444274902344,297.1499938964844,293.1499938964844,0.3686248958110809,-6492.32568359375,304.1429748535156,0.8320596814155579,0.4002721607685089,0.3629570305347442,292.9107666015625,297.1499938964844,293.1499938964844,0.2837110161781311,-5574.82373046875,304.13653564453125,0.7779204249382019,0.3257179260253906,0.3117994368076324,292.8113098144531,297.1499938964844,293.1499938964844,0.5127987265586853,-6532.45361328125,304.1244506835937,0.9066599607467652,0.5212445855140686,0.3656583130359649,292.78253173828125,297.1499938964844,293.1499938964844,0.6364100575447083,-10451.4033203125,304.11993408203125,0.965164601802826,0.6176086664199829,0.5852028727531433,292.9730529785156,297.1499938964844,293.1499938964844,0.0619954504072666,-8089.5087890625,304.14288330078125,0.5098810791969299,0.0960306972265243,0.4522503614425659,289.3451538085937,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9725036621094,289.3465881347656,1.0,0.5105915665626526,0.5695509910583496,0.5695509910583496,1.0,1.0,-2.49442458152771,0.9964332580566406,1.4979914426803589,0.4330298006534576,0.0,0.0,1.0,157.9838409423828,171.0,45.773555755615234,-25698.75,1553.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60272216796875,306.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.38671875,27720.0,0.0,0.0,0.7547684907913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923433542251587,1.6923670768737793,-2.365280670346692e-05,0.0,0.0007659940747544,0.0,0.0,538.9185180664062,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459240,292.9444274902344,297.1499938964844,293.1499938964844,0.3686248958110809,-6492.32568359375,304.1429748535156,0.8320596814155579,0.4002721607685089,0.3629570305347442,292.9107666015625,297.1499938964844,293.1499938964844,0.2837110161781311,-5574.82373046875,304.13653564453125,0.7779204249382019,0.3257179260253906,0.3117994368076324,292.8113098144531,297.1499938964844,293.1499938964844,0.5127987265586853,-6532.45361328125,304.1244506835937,0.9066599607467652,0.5212445855140686,0.3656583130359649,292.78253173828125,297.1499938964844,293.1499938964844,0.6364100575447083,-10451.4033203125,304.11993408203125,0.965164601802826,0.6176086664199829,0.5852028727531433,292.9730529785156,297.1499938964844,293.1499938964844,0.0619954504072666,-8089.5087890625,304.14288330078125,0.5098810791969299,0.0960306972265243,0.4522503614425659,289.3451538085937,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9725036621094,289.3465881347656,1.0,0.5105915665626526,0.5695509910583496,0.5695509910583496,1.0,1.0,-2.49442458152771,0.9964332580566406,1.4979914426803589,0.4330298006534576,0.0,0.0,1.0,157.9838409423828,171.0,45.773555755615234,-25698.75,1553.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60272216796875,306.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.38671875,27720.0,0.0,0.0,0.7547684907913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923433542251587,1.6923670768737793,-2.365280670346692e-05,0.0,0.0007659940747544,0.0,0.0,538.9185180664062,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459300,292.9554748535156,297.1499938964844,293.1499938964844,0.3688767552375793,-6495.29248046875,304.143798828125,0.8307231664657593,0.4007021486759186,0.3634385466575622,292.9209289550781,297.1499938964844,293.1499938964844,0.2846635282039642,-5589.03125,304.1372375488281,0.777108371257782,0.326749175786972,0.312868058681488,292.8235168457031,297.1499938964844,293.1499938964844,0.5147889256477356,-6551.56494140625,304.12548828125,0.90577894449234,0.5231360197067261,0.3670421540737152,292.7951965332031,297.1499938964844,293.1499938964844,0.6387751698493958,-10480.5078125,304.12109375,0.9642288684844972,0.6197710037231445,0.5873297452926636,292.98199462890625,297.1499938964844,293.1499938964844,0.0624455772340297,-8127.78564453125,304.14337158203125,0.5097125768661499,0.0965129807591438,0.4547958374023437,289.3587951660156,291.1499938964844,258.31549072265625,257.2354431152344,279.1411437988281,292.9814758300781,289.3601989746094,1.0,0.5129089951515198,0.5691339373588562,0.5691339373588562,1.0,1.0,-2.5035643577575684,1.0000184774398804,1.503545880317688,0.4346832931041717,0.0,0.0,1.0,159.82211303710938,171.0,42.213191986083984,-25822.404296875,1573.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68408203125,307.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.01171875,28800.0,0.0,0.0,0.7589650750160217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882061004639,1.6929056644439695,-2.366786611673888e-05,0.0,0.0007702530710957,0.0,0.0,539.4332885742188,0.0,0.0,0.0,0.9391721487045288,4.0,0.0,1.0
459360,292.96630859375,297.1499938964844,293.1499938964844,0.3684790730476379,-6488.6728515625,304.1456604003906,0.8293424248695374,0.4010404944419861,0.363840639591217,292.93084716796875,297.1499938964844,293.1499938964844,0.2851043939590454,-5594.775390625,304.1387634277344,0.7762427926063538,0.3277008235454559,0.3138634264469147,292.8353881835937,297.1499938964844,293.1499938964844,0.5159180164337158,-6561.48681640625,304.1278991699219,0.9048625826835632,0.5249374508857727,0.3683671057224273,292.8075866699219,297.1499938964844,293.1499938964844,0.6401006579399109,-10495.26171875,304.1239624023437,0.9632468223571776,0.621834397315979,0.5893697738647461,292.9905700683594,297.1499938964844,293.1499938964844,0.0627497807145118,-8152.06884765625,304.1440124511719,0.5094706416130066,0.0969553813338279,0.4571627676486969,289.3913879394531,291.1499938964844,258.3009948730469,257.2105712890625,279.1415100097656,292.9900817871094,289.3940734863281,1.0,0.5151479244232178,0.5687359571456909,0.5687359571456909,1.0,1.0,-2.5121309757232666,1.0033667087554932,1.5087642669677734,0.4362246096134186,0.0,0.0,1.0,161.6540985107422,174.0,65.70259094238281,-26030.958984375,1593.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7528991699219,307.1298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,28503.76953125,28800.0,0.0,0.0,0.7631379961967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171741724014282,1.7171984910964966,-2.435198621242307e-05,0.0,0.0007744880858808,0.0,0.0,562.9901733398438,0.0,0.0,0.0,0.937848687171936,4.0,0.0,1.0
459420,292.9870910644531,297.1499938964844,293.1499938964844,0.3681443631649017,-6482.845703125,304.14764404296875,0.8264557719230652,0.4014796316623688,0.3644172847270965,292.949951171875,297.1499938964844,293.1499938964844,0.2863214910030365,-5612.32958984375,304.1404724121094,0.7743577361106873,0.329381376504898,0.3156371116638183,292.8581848144531,297.1499938964844,293.1499938964844,0.518858015537262,-6589.21826171875,304.1303405761719,0.9029288291931152,0.5282862782478333,0.37083300948143,292.8313903808594,297.1499938964844,293.1499938964844,0.643589437007904,-10537.4072265625,304.12677001953125,0.9611358046531676,0.6256815195083618,0.5931752324104309,293.0066833496094,297.1499938964844,293.1499938964844,0.0633972883224487,-8206.06640625,304.1449279785156,0.5087755918502808,0.0977233871817588,0.4613681733608246,289.4303283691406,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0062561035156,289.43194580078125,1.0,0.519390881061554,0.5680006742477417,0.5680006742477417,1.0,1.0,-2.5275444984436035,1.0093590021133425,1.5181854963302612,0.4389739632606506,0.0,0.0,1.0,165.29759216308594,177.0,54.80854034423828,-26263.689453125,1629.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8876647949219,307.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.29296875,28800.0,0.0,0.0,0.7711102366447449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240384817123413,-2.45463706960436e-05,0.0,0.0007825788925401,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
459480,292.9870910644531,297.1499938964844,293.1499938964844,0.3681443631649017,-6482.845703125,304.14764404296875,0.8264557719230652,0.4014796316623688,0.3644172847270965,292.949951171875,297.1499938964844,293.1499938964844,0.2863214910030365,-5612.32958984375,304.1404724121094,0.7743577361106873,0.329381376504898,0.3156371116638183,292.8581848144531,297.1499938964844,293.1499938964844,0.518858015537262,-6589.21826171875,304.1303405761719,0.9029288291931152,0.5282862782478333,0.37083300948143,292.8313903808594,297.1499938964844,293.1499938964844,0.643589437007904,-10537.4072265625,304.12677001953125,0.9611358046531676,0.6256815195083618,0.5931752324104309,293.0066833496094,297.1499938964844,293.1499938964844,0.0633972883224487,-8206.06640625,304.1449279785156,0.5087755918502808,0.0977233871817588,0.4613681733608246,289.4303283691406,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0062561035156,289.43194580078125,1.0,0.519390881061554,0.5680006742477417,0.5680006742477417,1.0,1.0,-2.5275444984436035,1.0093590021133425,1.5181854963302612,0.4389739632606506,0.0,0.0,1.0,165.29759216308594,177.0,54.80854034423828,-26263.689453125,1629.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8876647949219,307.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.29296875,28800.0,0.0,0.0,0.7711102366447449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240384817123413,-2.45463706960436e-05,0.0,0.0007825788925401,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
459540,293.00665283203125,297.1499938964844,293.1499938964844,0.3676815927028656,-6475.51318359375,304.1492004394531,0.8234565258026123,0.4016372859477997,0.3647385537624359,292.9679870605469,297.1499938964844,293.1499938964844,0.2873897552490234,-5627.7880859375,304.1418762207031,0.7723199725151062,0.3307861089706421,0.3171479701995849,292.87957763671875,297.1499938964844,293.1499938964844,0.5216816067695618,-6616.04443359375,304.1321716308594,0.9009099006652832,0.5313383340835571,0.3730864822864532,292.8538818359375,297.1499938964844,293.1499938964844,0.6469568014144897,-10578.4365234375,304.12890625,0.958887219429016,0.6291921138763428,0.5966634154319763,293.0215148925781,297.1499938964844,293.1499938964844,0.063947357237339,-8252.1357421875,304.14569091796875,0.5078469514846802,0.0983481854200363,0.4649181663990021,289.4613952636719,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0210876464844,289.4629211425781,1.0,0.5233410000801086,0.5673455595970154,0.5673455595970154,1.0,1.0,-2.5409114360809326,1.0145244598388672,1.526387095451355,0.4413366615772247,0.0,0.0,1.0,168.8966064453125,180.0,46.45366668701172,-26470.0546875,1663.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0310974121094,307.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.7784386277198792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.000790016259998,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.00665283203125,297.1499938964844,293.1499938964844,0.3676815927028656,-6475.51318359375,304.1492004394531,0.8234565258026123,0.4016372859477997,0.3647385537624359,292.9679870605469,297.1499938964844,293.1499938964844,0.2873897552490234,-5627.7880859375,304.1418762207031,0.7723199725151062,0.3307861089706421,0.3171479701995849,292.87957763671875,297.1499938964844,293.1499938964844,0.5216816067695618,-6616.04443359375,304.1321716308594,0.9009099006652832,0.5313383340835571,0.3730864822864532,292.8538818359375,297.1499938964844,293.1499938964844,0.6469568014144897,-10578.4365234375,304.12890625,0.958887219429016,0.6291921138763428,0.5966634154319763,293.0215148925781,297.1499938964844,293.1499938964844,0.063947357237339,-8252.1357421875,304.14569091796875,0.5078469514846802,0.0983481854200363,0.4649181663990021,289.4613952636719,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0210876464844,289.4629211425781,1.0,0.5233410000801086,0.5673455595970154,0.5673455595970154,1.0,1.0,-2.5409114360809326,1.0145244598388672,1.526387095451355,0.4413366615772247,0.0,0.0,1.0,168.8966064453125,180.0,46.45366668701172,-26470.0546875,1663.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0310974121094,307.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.7784386277198792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.000790016259998,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0252380371094,297.1499938964844,293.1499938964844,0.3661461472511291,-6452.63671875,304.1519470214844,0.8203233480453491,0.4014988243579864,0.3648017644882202,292.98516845703125,297.1499938964844,293.1499938964844,0.2875761985778808,-5628.98095703125,304.14422607421875,0.7701311707496643,0.3319177627563476,0.3184046149253845,292.899658203125,297.1499938964844,293.1499938964844,0.5231056213378906,-6628.29736328125,304.1356506347656,0.898787260055542,0.5341166853904724,0.3751509189605713,292.8754272460937,297.1499938964844,293.1499938964844,0.6485633850097656,-10595.7822265625,304.1331481933594,0.9564703702926636,0.6323214173316956,0.599806547164917,293.0351257324219,297.1499938964844,293.1499938964844,0.0642275586724281,-8272.8515625,304.1466369628906,0.5067125558853149,0.0988426730036735,0.4678773581981659,289.51824951171875,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0346069335937,289.5202331542969,1.0,0.5270170569419861,0.5667709708213806,0.5667709708213806,1.0,1.0,-2.552311658859253,1.018902063369751,1.5334097146987915,0.4433360397815704,0.0,0.0,1.0,172.462158203125,183.0,64.93425750732422,-26756.798828125,1695.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1507568359375,307.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.7854751944541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0007971574668772,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459720,293.0252380371094,297.1499938964844,293.1499938964844,0.3661461472511291,-6452.63671875,304.1519470214844,0.8203233480453491,0.4014988243579864,0.3648017644882202,292.98516845703125,297.1499938964844,293.1499938964844,0.2875761985778808,-5628.98095703125,304.14422607421875,0.7701311707496643,0.3319177627563476,0.3184046149253845,292.899658203125,297.1499938964844,293.1499938964844,0.5231056213378906,-6628.29736328125,304.1356506347656,0.898787260055542,0.5341166853904724,0.3751509189605713,292.8754272460937,297.1499938964844,293.1499938964844,0.6485633850097656,-10595.7822265625,304.1331481933594,0.9564703702926636,0.6323214173316956,0.599806547164917,293.0351257324219,297.1499938964844,293.1499938964844,0.0642275586724281,-8272.8515625,304.1466369628906,0.5067125558853149,0.0988426730036735,0.4678773581981659,289.51824951171875,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0346069335937,289.5202331542969,1.0,0.5270170569419861,0.5667709708213806,0.5667709708213806,1.0,1.0,-2.552311658859253,1.018902063369751,1.5334097146987915,0.4433360397815704,0.0,0.0,1.0,172.462158203125,183.0,64.93425750732422,-26756.798828125,1695.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1507568359375,307.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.7854751944541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0007971574668772,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459780,293.0429077148437,297.1499938964844,293.1499938964844,0.3648548424243927,-6433.88671875,304.1534423828125,0.8170456886291504,0.4010794162750244,0.3646094501018524,293.0015563964844,297.1499938964844,293.1499938964844,0.2879070043563843,-5633.0556640625,304.1455993652344,0.7677903771400452,0.3327688872814178,0.3193981945514679,292.9184875488281,297.1499938964844,293.1499938964844,0.5249699354171753,-6645.7568359375,304.1373291015625,0.8965701460838318,0.5366384983062744,0.377032995223999,292.8958740234375,297.1499938964844,293.1499938964844,0.6506558656692505,-10620.7578125,304.13525390625,0.9539000988006592,0.6351306438446045,0.6026308536529541,293.047607421875,297.1499938964844,293.1499938964844,0.0645100697875022,-8295.2265625,304.14727783203125,0.5053988695144653,0.0992171168327331,0.4702897071838379,289.5545654296875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.04705810546875,289.55621337890625,1.0,0.5304321646690369,0.5662869811058044,0.5662869811058044,1.0,1.0,-2.5618295669555664,1.0225439071655271,1.539285659790039,0.445002794265747,0.0,0.0,1.0,175.9944305419922,186.0,53.97446823120117,-26932.337890625,1723.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2753601074219,307.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.23828125,29880.0,0.0,0.0,0.791978657245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572309970855713,-2.5500623451080173e-05,0.0,0.0008037576335482,0.0,0.0,603.2893676757812,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
459840,293.0429077148437,297.1499938964844,293.1499938964844,0.3648548424243927,-6433.88671875,304.1534423828125,0.8170456886291504,0.4010794162750244,0.3646094501018524,293.0015563964844,297.1499938964844,293.1499938964844,0.2879070043563843,-5633.0556640625,304.1455993652344,0.7677903771400452,0.3327688872814178,0.3193981945514679,292.9184875488281,297.1499938964844,293.1499938964844,0.5249699354171753,-6645.7568359375,304.1373291015625,0.8965701460838318,0.5366384983062744,0.377032995223999,292.8958740234375,297.1499938964844,293.1499938964844,0.6506558656692505,-10620.7578125,304.13525390625,0.9539000988006592,0.6351306438446045,0.6026308536529541,293.047607421875,297.1499938964844,293.1499938964844,0.0645100697875022,-8295.2265625,304.14727783203125,0.5053988695144653,0.0992171168327331,0.4702897071838379,289.5545654296875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.04705810546875,289.55621337890625,1.0,0.5304321646690369,0.5662869811058044,0.5662869811058044,1.0,1.0,-2.5618295669555664,1.0225439071655271,1.539285659790039,0.445002794265747,0.0,0.0,1.0,175.9944305419922,186.0,53.97446823120117,-26932.337890625,1723.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2753601074219,307.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.23828125,29880.0,0.0,0.0,0.791978657245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572309970855713,-2.5500623451080173e-05,0.0,0.0008037576335482,0.0,0.0,603.2893676757812,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
459900,293.0513916015625,297.1499938964844,293.1499938964844,0.3641245663166046,-6423.37353515625,304.1541442871094,0.815351665019989,0.4007645845413208,0.3644203543663025,293.0094909667969,297.1499938964844,293.1499938964844,0.2879851758480072,-5633.78076171875,304.146240234375,0.7665680050849915,0.3330907821655273,0.3197972774505615,292.9274597167969,297.1499938964844,293.1499938964844,0.5258270502090454,-6653.78759765625,304.1380615234375,0.8954331874847412,0.5378060340881348,0.3779096007347107,292.9056701660156,297.1499938964844,293.1499938964844,0.6516062617301941,-10632.1083984375,304.1361999511719,0.952569842338562,0.6364256143569946,0.6039394736289978,293.053466796875,297.1499938964844,293.1499938964844,0.0646188631653785,-8303.64453125,304.1475830078125,0.5046850442886353,0.0993629470467567,0.4713063240051269,289.57147216796875,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0530090332031,289.5731201171875,1.0,0.5320471525192261,0.5660826563835144,0.5660826563835144,1.0,1.0,-2.565929651260376,1.0241153240203855,1.5418143272399902,0.4457277059555053,0.0,0.0,1.0,177.7465057373047,186.0,50.89345932006836,-27014.66015625,1737.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34136962890625,307.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6484375,30960.0,0.0,0.0,0.7949990630149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576884031295776,1.7577139139175415,-2.5514644221402705e-05,0.0,0.0008068230235949,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
459960,293.0597229003906,297.1499938964844,293.1499938964844,0.3627858459949493,-6403.83154296875,304.15582275390625,0.8136146068572998,0.4003759324550628,0.364169031381607,293.01727294921875,297.1499938964844,293.1499938964844,0.2875666618347168,-5626.3134765625,304.147705078125,0.7653110027313232,0.333341896533966,0.3201327323913574,292.93621826171875,297.1499938964844,293.1499938964844,0.5258511900901794,-6652.95703125,304.14019775390625,0.8942753076553345,0.5389066338539124,0.3787433505058288,292.91522216796875,297.1499938964844,293.1499938964844,0.6515443921089172,-10629.53515625,304.13885498046875,0.9512075781822203,0.6376422047615051,0.6051804423332214,293.05908203125,297.1499938964844,293.1499938964844,0.0645968541502952,-8299.265625,304.1480712890625,0.5039376616477966,0.0994835197925567,0.4722093343734741,289.6068725585937,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0586853027344,289.60968017578125,1.0,0.5336045622825623,0.5659015774726868,0.5659015774726868,1.0,1.0,-2.5696096420288086,1.0255271196365356,1.5440824031829834,0.4463832974433899,0.0,0.0,1.0,179.4917755126953,189.0,73.62877655029297,-27180.4453125,1750.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39569091796875,307.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.7980172038078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.6206216716673225e-05,0.0,0.0008098860271275,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
