time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0758972167969,297.1499938964844,293.1499938964844,0.3606161177158355,-6372.7802734375,304.157470703125,0.8099825382232666,0.3993842303752899,0.3634690642356872,293.0324401855469,297.1499938964844,293.1499938964844,0.2870957255363464,-5617.91748046875,304.14923095703125,0.762677788734436,0.3336272239685058,0.3205980956554413,292.9529724121094,297.1499938964844,293.1499938964844,0.5266972184181213,-6660.34423828125,304.1420288085937,0.8918849229812622,0.5409245491027832,0.380275696516037,292.9336242675781,297.1499938964844,293.1499938964844,0.6523705124855042,-10638.4892578125,304.1411437988281,0.9483709335327148,0.6398584842681885,0.6074464917182922,293.0696105957031,297.1499938964844,293.1499938964844,0.064640462398529,-8300.1494140625,304.14862060546875,0.5023440718650818,0.0996517539024353,0.4736845791339874,289.6514587402344,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0694885253906,289.6533203125,1.0,0.5365461111068726,0.5656223297119141,0.5656223297119141,1.0,1.0,-2.5756657123565674,1.0278687477111816,1.5477970838546753,0.4474906623363495,0.0,0.0,1.0,182.9666290283203,192.0,62.98567962646485,-27334.857421875,1774.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50360107421875,307.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.728515625,30960.0,0.0,0.0,0.8037417531013489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.787799596786499,-2.639553895278368e-05,0.0,0.0008156956755556,0.0,0.0,635.3242797851562,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
460080,293.0758972167969,297.1499938964844,293.1499938964844,0.3606161177158355,-6372.7802734375,304.157470703125,0.8099825382232666,0.3993842303752899,0.3634690642356872,293.0324401855469,297.1499938964844,293.1499938964844,0.2870957255363464,-5617.91748046875,304.14923095703125,0.762677788734436,0.3336272239685058,0.3205980956554413,292.9529724121094,297.1499938964844,293.1499938964844,0.5266972184181213,-6660.34423828125,304.1420288085937,0.8918849229812622,0.5409245491027832,0.380275696516037,292.9336242675781,297.1499938964844,293.1499938964844,0.6523705124855042,-10638.4892578125,304.1411437988281,0.9483709335327148,0.6398584842681885,0.6074464917182922,293.0696105957031,297.1499938964844,293.1499938964844,0.064640462398529,-8300.1494140625,304.14862060546875,0.5023440718650818,0.0996517539024353,0.4736845791339874,289.6514587402344,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0694885253906,289.6533203125,1.0,0.5365461111068726,0.5656223297119141,0.5656223297119141,1.0,1.0,-2.5756657123565674,1.0278687477111816,1.5477970838546753,0.4474906623363495,0.0,0.0,1.0,182.9666290283203,192.0,62.98567962646485,-27334.857421875,1774.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50360107421875,307.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.728515625,30960.0,0.0,0.0,0.8037417531013489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.787799596786499,-2.639553895278368e-05,0.0,0.0008156956755556,0.0,0.0,635.3242797851562,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
460140,293.09136962890625,297.1499938964844,293.1499938964844,0.3583369553089142,-6340.38720703125,304.1587829589844,0.8061422109603882,0.3981240391731262,0.3625282943248749,293.04705810546875,297.1499938964844,293.1499938964844,0.2864764332771301,-5607.42236328125,304.1505126953125,0.7599172592163086,0.3336368501186371,0.3208023011684418,292.9686584472656,297.1499938964844,293.1499938964844,0.5275236964225769,-6667.7958984375,304.143310546875,0.8894411325454712,0.5427287817001343,0.3816573917865753,292.9509582519531,297.1499938964844,293.1499938964844,0.6531649827957153,-10647.5078125,304.14276123046875,0.9454376697540284,0.6418254971504211,0.6094741821289062,293.0792541503906,297.1499938964844,293.1499938964844,0.0646402016282081,-8297.6259765625,304.1490783691406,0.5006484389305115,0.0997321382164955,0.4747565388679504,289.6889038085937,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07977294921875,289.690673828125,1.0,0.5392718315124512,0.5654581189155579,0.5654581189155579,1.0,1.0,-2.5801665782928467,1.0296565294265747,1.550510048866272,0.4483741223812103,0.0,0.0,1.0,186.407455444336,195.0,55.216251373291016,-27468.0625,1795.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62188720703125,307.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.808908224105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0008209390216507,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.09136962890625,297.1499938964844,293.1499938964844,0.3583369553089142,-6340.38720703125,304.1587829589844,0.8061422109603882,0.3981240391731262,0.3625282943248749,293.04705810546875,297.1499938964844,293.1499938964844,0.2864764332771301,-5607.42236328125,304.1505126953125,0.7599172592163086,0.3336368501186371,0.3208023011684418,292.9686584472656,297.1499938964844,293.1499938964844,0.5275236964225769,-6667.7958984375,304.143310546875,0.8894411325454712,0.5427287817001343,0.3816573917865753,292.9509582519531,297.1499938964844,293.1499938964844,0.6531649827957153,-10647.5078125,304.14276123046875,0.9454376697540284,0.6418254971504211,0.6094741821289062,293.0792541503906,297.1499938964844,293.1499938964844,0.0646402016282081,-8297.6259765625,304.1490783691406,0.5006484389305115,0.0997321382164955,0.4747565388679504,289.6889038085937,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07977294921875,289.690673828125,1.0,0.5392718315124512,0.5654581189155579,0.5654581189155579,1.0,1.0,-2.5801665782928467,1.0296565294265747,1.550510048866272,0.4483741223812103,0.0,0.0,1.0,186.407455444336,195.0,55.216251373291016,-27468.0625,1795.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62188720703125,307.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.808908224105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0008209390216507,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1062927246094,297.1499938964844,293.1499938964844,0.3550709784030914,-6293.515625,304.1612243652344,0.8020873665809631,0.3965840339660644,0.3613425195217132,293.0612487792969,297.1499938964844,293.1499938964844,0.2850106656551361,-5583.2109375,304.1527404785156,0.7570255398750305,0.3333705365657806,0.3207494914531708,292.9838562011719,297.1499938964844,293.1499938964844,0.5270255208015442,-6661.42626953125,304.1462707519531,0.8869113922119141,0.5442471504211426,0.382863700389862,292.9674377441406,297.1499938964844,293.1499938964844,0.6523838639259338,-10635.34375,304.1463623046875,0.942390501499176,0.6435253620147705,0.6112596392631531,293.08807373046875,297.1499938964844,293.1499938964844,0.0644271150231361,-8274.740234375,304.14971923828125,0.4988627731800079,0.0997339263558387,0.4754742383956909,289.7508239746094,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0879211425781,289.7530212402344,1.0,0.5417946577072144,0.5653719902038574,0.5653719902038574,1.0,1.0,-2.583137035369873,1.0308603048324585,1.552276849746704,0.4490000605583191,0.0,0.0,1.0,189.8277740478516,198.0,72.56172943115234,-27680.869140625,1815.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7187194824219,308.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.8138559460639954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.000825960363727,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919713735580444,4.0,0.0,1.0
460320,293.1062927246094,297.1499938964844,293.1499938964844,0.3550709784030914,-6293.515625,304.1612243652344,0.8020873665809631,0.3965840339660644,0.3613425195217132,293.0612487792969,297.1499938964844,293.1499938964844,0.2850106656551361,-5583.2109375,304.1527404785156,0.7570255398750305,0.3333705365657806,0.3207494914531708,292.9838562011719,297.1499938964844,293.1499938964844,0.5270255208015442,-6661.42626953125,304.1462707519531,0.8869113922119141,0.5442471504211426,0.382863700389862,292.9674377441406,297.1499938964844,293.1499938964844,0.6523838639259338,-10635.34375,304.1463623046875,0.942390501499176,0.6435253620147705,0.6112596392631531,293.08807373046875,297.1499938964844,293.1499938964844,0.0644271150231361,-8274.740234375,304.14971923828125,0.4988627731800079,0.0997339263558387,0.4754742383956909,289.7508239746094,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0879211425781,289.7530212402344,1.0,0.5417946577072144,0.5653719902038574,0.5653719902038574,1.0,1.0,-2.583137035369873,1.0308603048324585,1.552276849746704,0.4490000605583191,0.0,0.0,1.0,189.8277740478516,198.0,72.56172943115234,-27680.869140625,1815.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7187194824219,308.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.8138559460639954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.000825960363727,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919713735580444,4.0,0.0,1.0
460380,293.12060546875,297.1499938964844,293.1499938964844,0.3520655035972595,-6250.896484375,304.1625061035156,0.7978996634483337,0.3947849869728088,0.3599196672439575,293.0749816894531,297.1499938964844,293.1499938964844,0.2836992442607879,-5561.99267578125,304.15399169921875,0.7540086507797241,0.3328364491462707,0.3204425275325775,292.99853515625,297.1499938964844,293.1499938964844,0.5269257426261902,-6659.7451171875,304.1476745605469,0.8842666745185852,0.5454772114753723,0.3838566541671753,292.98297119140625,297.1499938964844,293.1499938964844,0.652206540107727,-10632.279296875,304.1478576660156,0.939240038394928,0.6449968218803406,0.6128190755844116,293.0961608886719,297.1499938964844,293.1499938964844,0.0642615035176277,-8257.4228515625,304.15008544921875,0.4969966113567352,0.0996631309390068,0.4758637547492981,289.79302978515625,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0953674316406,289.7949523925781,1.0,0.5441202521324158,0.5654013752937317,0.5654013752937317,1.0,1.0,-2.5845947265625,1.0315299034118652,1.5530649423599243,0.4494104087352752,0.0,0.0,1.0,193.2288818359375,201.0,62.14921188354492,-27789.185546875,1832.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8221435546875,308.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.546875,32040.0,0.0,0.0,0.8183422684669495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.819769024848938,-2.734797635639552e-05,0.0,0.0008305134251713,0.0,0.0,670.019775390625,0.0,0.0,0.0,0.9934368133544922,4.0,0.0,1.0
460440,293.12060546875,297.1499938964844,293.1499938964844,0.3520655035972595,-6250.896484375,304.1625061035156,0.7978996634483337,0.3947849869728088,0.3599196672439575,293.0749816894531,297.1499938964844,293.1499938964844,0.2836992442607879,-5561.99267578125,304.15399169921875,0.7540086507797241,0.3328364491462707,0.3204425275325775,292.99853515625,297.1499938964844,293.1499938964844,0.5269257426261902,-6659.7451171875,304.1476745605469,0.8842666745185852,0.5454772114753723,0.3838566541671753,292.98297119140625,297.1499938964844,293.1499938964844,0.652206540107727,-10632.279296875,304.1478576660156,0.939240038394928,0.6449968218803406,0.6128190755844116,293.0961608886719,297.1499938964844,293.1499938964844,0.0642615035176277,-8257.4228515625,304.15008544921875,0.4969966113567352,0.0996631309390068,0.4758637547492981,289.79302978515625,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0953674316406,289.7949523925781,1.0,0.5441202521324158,0.5654013752937317,0.5654013752937317,1.0,1.0,-2.5845947265625,1.0315299034118652,1.5530649423599243,0.4494104087352752,0.0,0.0,1.0,193.2288818359375,201.0,62.14921188354492,-27789.185546875,1832.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8221435546875,308.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.546875,32040.0,0.0,0.0,0.8183422684669495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.819769024848938,-2.734797635639552e-05,0.0,0.0008305134251713,0.0,0.0,670.019775390625,0.0,0.0,0.0,0.9934368133544922,4.0,0.0,1.0
460500,293.1275634765625,297.1499938964844,293.1499938964844,0.3504915535449981,-6228.59130859375,304.1630859375,0.7957660555839539,0.3937900960445404,0.3591233491897583,293.0816650390625,297.1499938964844,293.1499938964844,0.2829626500606537,-5550.15234375,304.15460205078125,0.7524605989456177,0.3324696123600006,0.3201952576637268,293.0055847167969,297.1499938964844,293.1499938964844,0.5268072485923767,-6658.2626953125,304.1483154296875,0.8829234838485718,0.5460097789764404,0.3842926919460296,292.9903869628906,297.1499938964844,293.1499938964844,0.6520593166351318,-10630.0712890625,304.1485290527344,0.9376400709152222,0.6456521153450012,0.613523542881012,293.09991455078125,297.1499938964844,293.1499938964844,0.0641619563102722,-8247.3681640625,304.1502685546875,0.4960403144359588,0.0996033176779747,0.4759456813335418,289.8130798339844,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0989685058594,289.8149719238281,1.0,0.5452132225036621,0.5654659867286682,0.5654659867286682,1.0,1.0,-2.584810256958008,1.031696915626526,1.5531134605407717,0.4495552480220794,0.0,0.0,1.0,194.9179534912109,201.0,59.33243942260742,-27839.26953125,1840.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8778991699219,308.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.896484375,33120.0,0.0,0.0,0.8203814625740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202053308486936,-2.736109126999509e-05,0.0,0.0008325828821398,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1343994140625,297.1499938964844,293.1499938964844,0.3485743105411529,-6201.14794921875,304.1641845703125,0.7936071753501892,0.3927315473556518,0.3582720756530761,293.0882568359375,297.1499938964844,293.1499938964844,0.2819328010082245,-5533.4775390625,304.1556396484375,0.7508882880210876,0.3320378959178924,0.3198880553245544,293.012451171875,297.1499938964844,293.1499938964844,0.5262119770050049,-6651.7294921875,304.1496887207031,0.8815702795982361,0.5464900135993958,0.3846938014030456,292.9976501464844,297.1499938964844,293.1499938964844,0.6513422727584839,-10620.041015625,304.15008544921875,0.9360243082046508,0.6462513208389282,0.6141790747642517,293.103515625,297.1499938964844,293.1499938964844,0.0639907717704773,-8230.3359375,304.1505126953125,0.4950716495513916,0.0995293483138084,0.4759630858898163,289.8431701660156,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1025390625,289.84552001953125,1.0,0.5462638139724731,0.5655649900436401,0.5655649900436401,1.0,1.0,-2.584709405899048,1.0317647457122805,1.5529447793960571,0.4496671259403229,0.0,0.0,1.0,196.60076904296875,204.0,70.25154113769531,-27928.412109375,1847.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9284362792969,308.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.30859375,33120.0,0.0,0.0,0.8223692774772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318877220153809,-2.771343133645132e-05,0.0,0.0008346002432517,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14764404296875,297.1499938964844,293.1499938964844,0.345050036907196,-6151.15625,304.1653137207031,0.7892124652862549,0.3904401659965515,0.3564028441905975,293.1011962890625,297.1499938964844,293.1499938964844,0.2800785601139068,-5503.85595703125,304.1568603515625,0.7476651668548584,0.3309783339500427,0.3190870285034179,293.0256042480469,297.1499938964844,293.1499938964844,0.5255600214004517,-6644.73828125,304.15087890625,0.8788327574729919,0.5473089814186096,0.3853914737701416,293.01153564453125,297.1499938964844,293.1499938964844,0.6505696773529053,-10609.666015625,304.1513366699219,0.9327415823936462,0.6472938656806946,0.6153354644775391,293.1102600097656,297.1499938964844,293.1499938964844,0.0637179166078567,-8203.6904296875,304.1507873535156,0.4930967390537262,0.0993401929736137,0.4758124649524688,289.88525390625,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10955810546875,289.8872375488281,1.0,0.5482385754585266,0.5658729672431946,0.5658729672431946,1.0,1.0,-2.5835490226745605,1.031606912612915,1.551941990852356,0.4497953355312347,0.0,0.0,1.0,199.94869995117188,207.0,61.651702880859375,-28011.224609375,1860.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03582763671875,308.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.825969398021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008382539381273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14764404296875,297.1499938964844,293.1499938964844,0.345050036907196,-6151.15625,304.1653137207031,0.7892124652862549,0.3904401659965515,0.3564028441905975,293.1011962890625,297.1499938964844,293.1499938964844,0.2800785601139068,-5503.85595703125,304.1568603515625,0.7476651668548584,0.3309783339500427,0.3190870285034179,293.0256042480469,297.1499938964844,293.1499938964844,0.5255600214004517,-6644.73828125,304.15087890625,0.8788327574729919,0.5473089814186096,0.3853914737701416,293.01153564453125,297.1499938964844,293.1499938964844,0.6505696773529053,-10609.666015625,304.1513366699219,0.9327415823936462,0.6472938656806946,0.6153354644775391,293.1102600097656,297.1499938964844,293.1499938964844,0.0637179166078567,-8203.6904296875,304.1507873535156,0.4930967390537262,0.0993401929736137,0.4758124649524688,289.88525390625,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10955810546875,289.8872375488281,1.0,0.5482385754585266,0.5658729672431946,0.5658729672431946,1.0,1.0,-2.5835490226745605,1.031606912612915,1.551941990852356,0.4497953355312347,0.0,0.0,1.0,199.94869995117188,207.0,61.651702880859375,-28011.224609375,1860.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03582763671875,308.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.825969398021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008382539381273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1600952148437,297.1499938964844,293.1499938964844,0.3413235247135162,-6098.22021484375,304.1664123535156,0.7847697734832764,0.3879714906215668,0.3543666899204254,293.11376953125,297.1499938964844,293.1499938964844,0.2779549658298492,-5469.99609375,304.1581115722656,0.7443538904190063,0.3296662271022796,0.318046361207962,293.0379333496094,297.1499938964844,293.1499938964844,0.524666428565979,-6635.359375,304.1520690917969,0.8760794997215271,0.5479562878608704,0.3859689235687256,293.02459716796875,297.1499938964844,293.1499938964844,0.6495170593261719,-10595.7099609375,304.15264892578125,0.9294233918190002,0.648145318031311,0.61631178855896,293.1164245605469,297.1499938964844,293.1499938964844,0.063393048942089,-8172.482421875,304.15106201171875,0.491072416305542,0.0990961268544197,0.475414365530014,289.9276733398437,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.116455078125,289.92974853515625,1.0,0.550057053565979,0.5663329362869263,0.5663329362869263,1.0,1.0,-2.581241607666016,1.0311213731765747,1.5501203536987305,0.4498296082019806,0.0,0.0,1.0,203.26638793945312,210.0,60.17544174194336,-28092.4453125,1871.7269287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.150146484375,308.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8290500640869141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008413804462179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1600952148437,297.1499938964844,293.1499938964844,0.3413235247135162,-6098.22021484375,304.1664123535156,0.7847697734832764,0.3879714906215668,0.3543666899204254,293.11376953125,297.1499938964844,293.1499938964844,0.2779549658298492,-5469.99609375,304.1581115722656,0.7443538904190063,0.3296662271022796,0.318046361207962,293.0379333496094,297.1499938964844,293.1499938964844,0.524666428565979,-6635.359375,304.1520690917969,0.8760794997215271,0.5479562878608704,0.3859689235687256,293.02459716796875,297.1499938964844,293.1499938964844,0.6495170593261719,-10595.7099609375,304.15264892578125,0.9294233918190002,0.648145318031311,0.61631178855896,293.1164245605469,297.1499938964844,293.1499938964844,0.063393048942089,-8172.482421875,304.15106201171875,0.491072416305542,0.0990961268544197,0.475414365530014,289.9276733398437,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.116455078125,289.92974853515625,1.0,0.550057053565979,0.5663329362869263,0.5663329362869263,1.0,1.0,-2.581241607666016,1.0311213731765747,1.5501203536987305,0.4498296082019806,0.0,0.0,1.0,203.26638793945312,210.0,60.17544174194336,-28092.4453125,1871.7269287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.150146484375,308.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8290500640869141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008413804462179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.17291259765625,297.1499938964844,293.1499938964844,0.3372452557086944,-6040.080078125,304.1677551269531,0.7800923585891724,0.3851180672645569,0.3520682752132416,293.126953125,297.1499938964844,293.1499938964844,0.2754277884960174,-5429.6865234375,304.1596374511719,0.7407805323600769,0.3279110789299011,0.3166704475879669,293.05029296875,297.1499938964844,293.1499938964844,0.5233769416809082,-6621.94921875,304.1535339355469,0.8731377124786377,0.5482872724533081,0.3863718509674072,293.0377502441406,297.1499938964844,293.1499938964844,0.6480088233947754,-10575.748046875,304.154296875,0.9258713126182556,0.6486571431159973,0.6170321702957153,293.1228942871094,297.1499938964844,293.1499938964844,0.0629303306341171,-8129.03759765625,304.1514892578125,0.4887658357620239,0.0986380279064178,0.4743739664554596,289.9724426269531,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12420654296875,289.9747009277344,1.0,0.5516903400421143,0.566996157169342,0.566996157169342,1.0,1.0,-2.5769293308258057,1.029977560043335,1.5469517707824707,0.4496537446975708,0.0,0.0,1.0,206.6710662841797,213.0,62.474239349365234,-28162.345703125,1880.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2670288085937,308.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.831646740436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008440157398581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17291259765625,297.1499938964844,293.1499938964844,0.3372452557086944,-6040.080078125,304.1677551269531,0.7800923585891724,0.3851180672645569,0.3520682752132416,293.126953125,297.1499938964844,293.1499938964844,0.2754277884960174,-5429.6865234375,304.1596374511719,0.7407805323600769,0.3279110789299011,0.3166704475879669,293.05029296875,297.1499938964844,293.1499938964844,0.5233769416809082,-6621.94921875,304.1535339355469,0.8731377124786377,0.5482872724533081,0.3863718509674072,293.0377502441406,297.1499938964844,293.1499938964844,0.6480088233947754,-10575.748046875,304.154296875,0.9258713126182556,0.6486571431159973,0.6170321702957153,293.1228942871094,297.1499938964844,293.1499938964844,0.0629303306341171,-8129.03759765625,304.1514892578125,0.4887658357620239,0.0986380279064178,0.4743739664554596,289.9724426269531,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12420654296875,289.9747009277344,1.0,0.5516903400421143,0.566996157169342,0.566996157169342,1.0,1.0,-2.5769293308258057,1.029977560043335,1.5469517707824707,0.4496537446975708,0.0,0.0,1.0,206.6710662841797,213.0,62.474239349365234,-28162.345703125,1880.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2670288085937,308.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.831646740436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008440157398581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1864624023437,297.1499938964844,293.1499938964844,0.3325470089912414,-5972.75927734375,304.169677734375,0.774972677230835,0.3817940950393677,0.3493369221687317,293.1412353515625,297.1499938964844,293.1499938964844,0.2722368240356445,-5378.6982421875,304.1617431640625,0.7367314100265503,0.3255980908870697,0.314767450094223,293.062744140625,297.1499938964844,293.1499938964844,0.5214632749557495,-6602.13671875,304.1555480957031,0.8698632121086121,0.5482865571975708,0.3865342438220978,293.0510559082031,297.1499938964844,293.1499938964844,0.6457726359367371,-10546.12109375,304.1565856933594,0.9219193458557128,0.6488014459609985,0.6173967123031616,293.1298522949219,297.1499938964844,293.1499938964844,0.0621962212026119,-8061.564453125,304.1522216796875,0.4858717918395996,0.0979110598564148,0.472089409828186,290.02252197265625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1332092285156,290.0250244140625,1.0,0.5530374050140381,0.5679122805595398,0.5679122805595398,1.0,1.0,-2.569251537322998,1.027631402015686,1.5416202545166016,0.4489977657794952,0.0,0.0,1.0,210.2377471923828,216.0,68.55535888671875,-28212.53515625,1884.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3871765136719,308.7062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8337345123291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846134556923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1864624023437,297.1499938964844,293.1499938964844,0.3325470089912414,-5972.75927734375,304.169677734375,0.774972677230835,0.3817940950393677,0.3493369221687317,293.1412353515625,297.1499938964844,293.1499938964844,0.2722368240356445,-5378.6982421875,304.1617431640625,0.7367314100265503,0.3255980908870697,0.314767450094223,293.062744140625,297.1499938964844,293.1499938964844,0.5214632749557495,-6602.13671875,304.1555480957031,0.8698632121086121,0.5482865571975708,0.3865342438220978,293.0510559082031,297.1499938964844,293.1499938964844,0.6457726359367371,-10546.12109375,304.1565856933594,0.9219193458557128,0.6488014459609985,0.6173967123031616,293.1298522949219,297.1499938964844,293.1499938964844,0.0621962212026119,-8061.564453125,304.1522216796875,0.4858717918395996,0.0979110598564148,0.472089409828186,290.02252197265625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1332092285156,290.0250244140625,1.0,0.5530374050140381,0.5679122805595398,0.5679122805595398,1.0,1.0,-2.569251537322998,1.027631402015686,1.5416202545166016,0.4489977657794952,0.0,0.0,1.0,210.2377471923828,216.0,68.55535888671875,-28212.53515625,1884.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3871765136719,308.7062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8337345123291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846134556923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1930847167969,297.1499938964844,293.1499938964844,0.3300211429595947,-5936.4814453125,304.1706848144531,0.7723519802093506,0.3800274431705475,0.3478594422340393,293.1484680175781,297.1499938964844,293.1499938964844,0.270430713891983,-5349.81884765625,304.1628723144531,0.7346100211143494,0.324288010597229,0.3136557638645172,293.0688171386719,297.1499938964844,293.1499938964844,0.5203039646148682,-6590.18798828125,304.1566467285156,0.8681906461715698,0.5481975078582764,0.386549174785614,293.0575866699219,297.1499938964844,293.1499938964844,0.6444098949432373,-10528.1279296875,304.1578674316406,0.91990327835083,0.6487717032432556,0.6174767017364502,293.1333312988281,297.1499938964844,293.1499938964844,0.0617536157369613,-8021.20068359375,304.1526184082031,0.4842820763587951,0.0974823087453842,0.4706188142299652,290.0495910644531,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.13787841796875,290.0522155761719,1.0,0.5536059141159058,0.5684515833854675,0.5684515833854675,1.0,1.0,-2.564488649368286,1.0261398553848269,1.5383487939834597,0.4485438466072082,0.0,0.0,1.0,212.0191192626953,216.0,71.96772003173828,-28232.556640625,1885.2064208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44854736328125,308.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8345814943313599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008469941094517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19952392578125,297.1499938964844,293.1499938964844,0.3274171650409698,-5899.037109375,304.1716613769531,0.7697314620018005,0.3782159686088562,0.3463360369205475,293.1556091308594,297.1499938964844,293.1499938964844,0.2685201168060303,-5319.25732421875,304.1640014648437,0.7324578762054443,0.3229040205478668,0.3124659061431885,293.07476806640625,297.1499938964844,293.1499938964844,0.5190332531929016,-6577.12939453125,304.1577453613281,0.866521418094635,0.5480605363845825,0.3865289092063904,293.0639953613281,297.1499938964844,293.1499938964844,0.6429106593132019,-10508.3896484375,304.1591491699219,0.917896032333374,0.6486863493919373,0.6175016760826111,293.1367492675781,297.1499938964844,293.1499938964844,0.0612740442156791,-7977.64111328125,304.15301513671875,0.482621967792511,0.097022034227848,0.4689916372299194,290.0777587890625,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.142578125,290.0804748535156,1.0,0.5541139841079712,0.569037139415741,0.569037139415741,1.0,1.0,-2.559279680252075,1.024500846862793,1.5347789525985718,0.4480341970920563,0.0,0.0,1.0,213.78244018554688,219.0,75.23260498046875,-28250.015625,1885.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510498046875,308.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8353025317192078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008477258961647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117614746094,297.1499938964844,293.1499938964844,0.322024255990982,-5821.353515625,304.1734313964844,0.7645271420478821,0.3744774162769317,0.343177855014801,293.16943359375,297.1499938964844,293.1499938964844,0.264451265335083,-5254.13037109375,304.1661071777344,0.7280954122543335,0.3199554681777954,0.3099000751972198,293.0861511230469,297.1499938964844,293.1499938964844,0.5161958932876587,-6548.0927734375,304.1598815917969,0.8632152676582336,0.5476557016372681,0.3863928318023681,293.0763244628906,297.1499938964844,293.1499938964844,0.6395466923713684,-10464.294921875,304.1617126464844,0.913945496082306,0.6483632326126099,0.6174017190933228,293.1433410644531,297.1499938964844,293.1499938964844,0.0602223761379718,-7882.65478515625,304.1537475585937,0.4790904521942138,0.0960221961140632,0.4653456807136535,290.1368713378906,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1519470214844,290.1397399902344,1.0,0.5549667477607727,0.5703348517417908,0.5703348517417908,1.0,1.0,-2.547739028930664,1.020857334136963,1.5268816947937012,0.4468788206577301,0.0,0.0,1.0,217.2429656982422,222.0,80.82149505615234,-28277.572265625,1883.1180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6348571777344,308.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8363661170005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000848805240821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117614746094,297.1499938964844,293.1499938964844,0.322024255990982,-5821.353515625,304.1734313964844,0.7645271420478821,0.3744774162769317,0.343177855014801,293.16943359375,297.1499938964844,293.1499938964844,0.264451265335083,-5254.13037109375,304.1661071777344,0.7280954122543335,0.3199554681777954,0.3099000751972198,293.0861511230469,297.1499938964844,293.1499938964844,0.5161958932876587,-6548.0927734375,304.1598815917969,0.8632152676582336,0.5476557016372681,0.3863928318023681,293.0763244628906,297.1499938964844,293.1499938964844,0.6395466923713684,-10464.294921875,304.1617126464844,0.913945496082306,0.6483632326126099,0.6174017190933228,293.1433410644531,297.1499938964844,293.1499938964844,0.0602223761379718,-7882.65478515625,304.1537475585937,0.4790904521942138,0.0960221961140632,0.4653456807136535,290.1368713378906,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1519470214844,290.1397399902344,1.0,0.5549667477607727,0.5703348517417908,0.5703348517417908,1.0,1.0,-2.547739028930664,1.020857334136963,1.5268816947937012,0.4468788206577301,0.0,0.0,1.0,217.2429656982422,222.0,80.82149505615234,-28277.572265625,1883.1180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6348571777344,308.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8363661170005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000848805240821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22314453125,297.1499938964844,293.1499938964844,0.3164417147636413,-5740.73193359375,304.1748962402344,0.7593892812728882,0.3706015348434448,0.339891254901886,293.1825866699219,297.1499938964844,293.1499938964844,0.2601230442523956,-5184.75830078125,304.1679382324219,0.7236544489860535,0.3167961239814758,0.307126373052597,293.0968933105469,297.1499938964844,293.1499938964844,0.5130302906036377,-6515.84326171875,304.161865234375,0.8599615693092346,0.547094464302063,0.3861438035964966,293.0880126953125,297.1499938964844,293.1499938964844,0.6357734203338623,-10415.0888671875,304.1640930175781,0.9101100564002992,0.6478571891784668,0.6171236634254456,293.1495056152344,297.1499938964844,293.1499938964844,0.059074331074953,-7779.69287109375,304.1544189453125,0.4752395451068878,0.0949382036924362,0.4612874388694763,290.1986389160156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611633300781,290.20166015625,1.0,0.5556349754333496,0.5717840194702148,0.5717840194702148,1.0,1.0,-2.53494930267334,1.0168105363845823,1.518138766288757,0.4455723166465759,0.0,0.0,1.0,220.6213836669922,225.0,84.94908142089844,-28295.14453125,1878.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579650878906,309.06622314453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8385439515113831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008510155021212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22314453125,297.1499938964844,293.1499938964844,0.3164417147636413,-5740.73193359375,304.1748962402344,0.7593892812728882,0.3706015348434448,0.339891254901886,293.1825866699219,297.1499938964844,293.1499938964844,0.2601230442523956,-5184.75830078125,304.1679382324219,0.7236544489860535,0.3167961239814758,0.307126373052597,293.0968933105469,297.1499938964844,293.1499938964844,0.5130302906036377,-6515.84326171875,304.161865234375,0.8599615693092346,0.547094464302063,0.3861438035964966,293.0880126953125,297.1499938964844,293.1499938964844,0.6357734203338623,-10415.0888671875,304.1640930175781,0.9101100564002992,0.6478571891784668,0.6171236634254456,293.1495056152344,297.1499938964844,293.1499938964844,0.059074331074953,-7779.69287109375,304.1544189453125,0.4752395451068878,0.0949382036924362,0.4612874388694763,290.1986389160156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611633300781,290.20166015625,1.0,0.5556349754333496,0.5717840194702148,0.5717840194702148,1.0,1.0,-2.53494930267334,1.0168105363845823,1.518138766288757,0.4455723166465759,0.0,0.0,1.0,220.6213836669922,225.0,84.94908142089844,-28295.14453125,1878.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579650878906,309.06622314453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8385439515113831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008510155021212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2337341308594,297.1499938964844,293.1499938964844,0.3106352686882019,-5656.54150390625,304.17626953125,0.7543200254440308,0.3666011393070221,0.3364899754524231,293.1950378417969,297.1499938964844,293.1499938964844,0.2555213868618011,-5110.78173828125,304.16961669921875,0.7190956473350525,0.3134475946426391,0.3041695356369018,293.1069641113281,297.1499938964844,293.1499938964844,0.5094668865203857,-6479.57763671875,304.1638488769531,0.8567568063735962,0.5463925004005432,0.3857946395874023,293.0990600585937,297.1499938964844,293.1499938964844,0.6315050721168518,-10359.4921875,304.16650390625,0.9064102172851562,0.6471856832504272,0.6166871190071106,293.1552429199219,297.1499938964844,293.1499938964844,0.057833757251501,-7669.04150390625,304.1549987792969,0.4709770381450653,0.093786709010601,0.4569052457809448,290.2654724121094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.170166015625,290.2687683105469,1.0,0.5561521649360657,0.5733693242073059,0.5733693242073059,1.0,1.0,-2.521101474761963,1.0124202966690063,1.5086811780929563,0.4441329836845398,0.0,0.0,1.0,223.93487548828125,228.0,91.73929595947266,-28318.568359375,1872.7435302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,309.20245361328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.839078962802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008515584631823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2337341308594,297.1499938964844,293.1499938964844,0.3106352686882019,-5656.54150390625,304.17626953125,0.7543200254440308,0.3666011393070221,0.3364899754524231,293.1950378417969,297.1499938964844,293.1499938964844,0.2555213868618011,-5110.78173828125,304.16961669921875,0.7190956473350525,0.3134475946426391,0.3041695356369018,293.1069641113281,297.1499938964844,293.1499938964844,0.5094668865203857,-6479.57763671875,304.1638488769531,0.8567568063735962,0.5463925004005432,0.3857946395874023,293.0990600585937,297.1499938964844,293.1499938964844,0.6315050721168518,-10359.4921875,304.16650390625,0.9064102172851562,0.6471856832504272,0.6166871190071106,293.1552429199219,297.1499938964844,293.1499938964844,0.057833757251501,-7669.04150390625,304.1549987792969,0.4709770381450653,0.093786709010601,0.4569052457809448,290.2654724121094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.170166015625,290.2687683105469,1.0,0.5561521649360657,0.5733693242073059,0.5733693242073059,1.0,1.0,-2.521101474761963,1.0124202966690063,1.5086811780929563,0.4441329836845398,0.0,0.0,1.0,223.93487548828125,228.0,91.73929595947266,-28318.568359375,1872.7435302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,309.20245361328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.839078962802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008515584631823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2435607910156,297.1499938964844,293.1499938964844,0.304684966802597,-5569.95556640625,304.17742919921875,0.7493141889572144,0.3624846935272217,0.3329816162586212,293.206787109375,297.1499938964844,293.1499938964844,0.2507182657718658,-5033.3466796875,304.17108154296875,0.7143496870994568,0.3099193572998047,0.3010399639606476,293.116455078125,297.1499938964844,293.1499938964844,0.5056170225143433,-6440.4833984375,304.1656494140625,0.853592038154602,0.5455584526062012,0.3853515088558197,293.1094970703125,297.1499938964844,293.1499938964844,0.6268741488456726,-10299.345703125,304.168701171875,0.9028630256652832,0.6463579535484314,0.6161007285118103,293.1605529785156,297.1499938964844,293.1499938964844,0.0565244518220424,-7553.009765625,304.155517578125,0.4661585986614227,0.092576690018177,0.4522472620010376,290.33502197265625,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.178955078125,290.33837890625,1.0,0.5565405488014221,0.5750810503959656,0.5750810503959656,1.0,1.0,-2.506293296813965,1.0077118873596191,1.4985815286636353,0.4425646960735321,0.0,0.0,1.0,227.19967651367188,231.0,95.65203857421876,-28329.5078125,1865.0345458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307312011719,309.3345031738281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8391234874725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516036323271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2435607910156,297.1499938964844,293.1499938964844,0.304684966802597,-5569.95556640625,304.17742919921875,0.7493141889572144,0.3624846935272217,0.3329816162586212,293.206787109375,297.1499938964844,293.1499938964844,0.2507182657718658,-5033.3466796875,304.17108154296875,0.7143496870994568,0.3099193572998047,0.3010399639606476,293.116455078125,297.1499938964844,293.1499938964844,0.5056170225143433,-6440.4833984375,304.1656494140625,0.853592038154602,0.5455584526062012,0.3853515088558197,293.1094970703125,297.1499938964844,293.1499938964844,0.6268741488456726,-10299.345703125,304.168701171875,0.9028630256652832,0.6463579535484314,0.6161007285118103,293.1605529785156,297.1499938964844,293.1499938964844,0.0565244518220424,-7553.009765625,304.155517578125,0.4661585986614227,0.092576690018177,0.4522472620010376,290.33502197265625,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.178955078125,290.33837890625,1.0,0.5565405488014221,0.5750810503959656,0.5750810503959656,1.0,1.0,-2.506293296813965,1.0077118873596191,1.4985815286636353,0.4425646960735321,0.0,0.0,1.0,227.19967651367188,231.0,95.65203857421876,-28329.5078125,1865.0345458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307312011719,309.3345031738281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8391234874725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516036323271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481994628906,297.1499938964844,293.1499938964844,0.301678329706192,-5526.08935546875,304.17791748046875,0.7468337416648865,0.3603855073451996,0.3311896920204162,293.2124328613281,297.1499938964844,293.1499938964844,0.248259961605072,-4993.62841796875,304.1717224121094,0.7118781805038452,0.3080896139144897,0.2994122207164764,293.1209716796875,297.1499938964844,293.1499938964844,0.5036178827285767,-6420.21728515625,304.1664123535156,0.8520233631134033,0.5450949668884277,0.3850968182086944,293.1144714355469,297.1499938964844,293.1499938964844,0.6244630217552185,-10268.1005859375,304.169677734375,0.9011354446411132,0.6458889842033386,0.6157544851303101,293.1630554199219,297.1499938964844,293.1499938964844,0.055849764496088,-7493.53076171875,304.1557312011719,0.4634819328784942,0.0919515267014503,0.4498239159584045,290.3700866699219,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1832580566406,290.3735046386719,1.0,0.5566912889480591,0.5759819746017456,0.5759819746017456,1.0,1.0,-2.498551607131958,1.0052436590194702,1.4933079481124878,0.4417324066162109,0.0,0.0,1.0,228.81704711914065,231.0,96.67699432373048,-28330.119140625,1860.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,309.3985900878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8437697291374207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008563189767301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.252685546875,297.1499938964844,293.1499938964844,0.2985811531543731,-5480.72802734375,304.178466796875,0.7443684935569763,0.3582620620727539,0.3293755948543548,293.2179260253906,297.1499938964844,293.1499938964844,0.2457081824541092,-4952.25439453125,304.1723937988281,0.7093246579170227,0.3062202036380768,0.2977466285228729,293.1253356933594,297.1499938964844,293.1499938964844,0.5014539957046509,-6398.197265625,304.1673889160156,0.8504643440246582,0.5446031093597412,0.3848226070404053,293.11932373046875,297.1499938964844,293.1499938964844,0.6218485832214355,-10234.0712890625,304.1708679199219,0.8994120359420776,0.645386278629303,0.6153769493103027,293.1654357910156,297.1499938964844,293.1499938964844,0.0551464483141899,-7431.58740234375,304.1559753417969,0.460669606924057,0.091314673423767,0.447346568107605,290.408203125,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1875,290.4122314453125,1.0,0.5568174719810486,0.5769108533859253,0.5769108533859253,1.0,1.0,-2.4906117916107178,1.0027079582214355,1.487903714179993,0.4408707618713379,0.0,0.0,1.0,230.42645263671875,234.0,103.08430480957033,-28352.12890625,1855.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,309.487060546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8441548347473145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008567098411731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
