time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611694335937,297.1499938964844,293.1499938964844,0.292170763015747,-5386.40966796875,304.1796569824219,0.7394733428955078,0.3539411127567291,0.3256798386573791,293.2284545898437,297.1499938964844,293.1499938964844,0.2403703778982162,-4865.3408203125,304.173828125,0.7040126919746399,0.3023596405982971,0.2942993342876434,293.1337280273437,297.1499938964844,293.1499938964844,0.4967012703418731,-6349.73779296875,304.16949462890625,0.8473663926124573,0.5435278415679932,0.3842108249664306,293.128662109375,297.1499938964844,293.1499938964844,0.6160889863967896,-10158.953125,304.1734924316406,0.8959688544273376,0.6442710161209106,0.6145195364952087,293.1699523925781,297.1499938964844,293.1499938964844,0.0536672696471214,-7301.6875,304.15643310546875,0.4550610482692718,0.090006522834301,0.442232996225357,290.4925537109375,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1958312988281,290.4967041015625,1.0,0.5569981336593628,0.5788519978523254,0.5788519978523254,1.0,1.0,-2.474121332168579,0.9974232316017152,1.4766982793807983,0.4390520453453064,0.0,0.0,1.0,233.6265869140625,222.0,113.6044692993164,-28383.873046875,1845.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,309.65826416015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.84445720911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008570167119614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611694335937,297.1499938964844,293.1499938964844,0.292170763015747,-5386.40966796875,304.1796569824219,0.7394733428955078,0.3539411127567291,0.3256798386573791,293.2284545898437,297.1499938964844,293.1499938964844,0.2403703778982162,-4865.3408203125,304.173828125,0.7040126919746399,0.3023596405982971,0.2942993342876434,293.1337280273437,297.1499938964844,293.1499938964844,0.4967012703418731,-6349.73779296875,304.16949462890625,0.8473663926124573,0.5435278415679932,0.3842108249664306,293.128662109375,297.1499938964844,293.1499938964844,0.6160889863967896,-10158.953125,304.1734924316406,0.8959688544273376,0.6442710161209106,0.6145195364952087,293.1699523925781,297.1499938964844,293.1499938964844,0.0536672696471214,-7301.6875,304.15643310546875,0.4550610482692718,0.090006522834301,0.442232996225357,290.4925537109375,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1958312988281,290.4967041015625,1.0,0.5569981336593628,0.5788519978523254,0.5788519978523254,1.0,1.0,-2.474121332168579,0.9974232316017152,1.4766982793807983,0.4390520453453064,0.0,0.0,1.0,233.6265869140625,222.0,113.6044692993164,-28383.873046875,1845.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,309.65826416015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.84445720911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008570167119614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2687072753906,297.1499938964844,293.1499938964844,0.2854509651660919,-5286.98388671875,304.18096923828125,0.7381146550178528,0.3495924770832062,0.3217023611068725,293.2382202148437,297.1499938964844,293.1499938964844,0.234667956829071,-4772.021484375,304.1753845214844,0.7023587226867676,0.2983924746513366,0.2904868423938751,293.141357421875,297.1499938964844,293.1499938964844,0.4914443492889404,-6296.02978515625,304.1717529296875,0.8484976291656494,0.5423909425735474,0.3833602666854858,293.13726806640625,297.1499938964844,293.1499938964844,0.6097384691238403,-10075.9609375,304.1762390136719,0.8973292112350464,0.6430660486221313,0.6133145689964294,293.17388916015625,297.1499938964844,293.1499938964844,0.0519352816045284,-7151.14404296875,304.1571960449219,0.452974796295166,0.0887051001191139,0.435893714427948,290.5801086425781,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20367431640625,290.58453369140625,1.0,0.5526015758514404,0.5809626579284668,0.5809626579284668,1.0,1.0,-2.454679489135742,0.9909414649009703,1.463737964630127,0.4366976022720337,0.0,0.0,1.0,230.53521728515625,210.0,120.44556427001952,-28384.8125,1804.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52685546875,309.8233947753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8489851951599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008616120321676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2687072753906,297.1499938964844,293.1499938964844,0.2854509651660919,-5286.98388671875,304.18096923828125,0.7381146550178528,0.3495924770832062,0.3217023611068725,293.2382202148437,297.1499938964844,293.1499938964844,0.234667956829071,-4772.021484375,304.1753845214844,0.7023587226867676,0.2983924746513366,0.2904868423938751,293.141357421875,297.1499938964844,293.1499938964844,0.4914443492889404,-6296.02978515625,304.1717529296875,0.8484976291656494,0.5423909425735474,0.3833602666854858,293.13726806640625,297.1499938964844,293.1499938964844,0.6097384691238403,-10075.9609375,304.1762390136719,0.8973292112350464,0.6430660486221313,0.6133145689964294,293.17388916015625,297.1499938964844,293.1499938964844,0.0519352816045284,-7151.14404296875,304.1571960449219,0.452974796295166,0.0887051001191139,0.435893714427948,290.5801086425781,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20367431640625,290.58453369140625,1.0,0.5526015758514404,0.5809626579284668,0.5809626579284668,1.0,1.0,-2.454679489135742,0.9909414649009703,1.463737964630127,0.4366976022720337,0.0,0.0,1.0,230.53521728515625,210.0,120.44556427001952,-28384.8125,1804.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52685546875,309.8233947753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8489851951599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008616120321676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27520751953125,297.1499938964844,293.1499938964844,0.2783772051334381,-5181.568359375,304.18243408203125,0.7389984130859375,0.3452679514884949,0.3176011145114898,293.2470397949219,297.1499938964844,293.1499938964844,0.2285796999931335,-4671.70263671875,304.17706298828125,0.7030360698699951,0.2943656146526336,0.2864627242088318,293.1481628417969,297.1499938964844,293.1499938964844,0.4854743778705597,-6234.77001953125,304.1744689941406,0.8523702025413513,0.5412308573722839,0.3823819756507873,293.1450500488281,297.1499938964844,293.1499938964844,0.6025043725967407,-9980.9658203125,304.1795654296875,0.9017744660377502,0.6418057680130005,0.6119066476821899,293.1770324707031,297.1499938964844,293.1499938964844,0.050042275339365,-6987.49169921875,304.157958984375,0.453207403421402,0.0874604135751724,0.4290715157985687,290.6800842285156,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108764648437,290.6853332519531,1.0,0.5458688735961914,0.583195149898529,0.583195149898529,1.0,1.0,-2.4338552951812744,0.983918845653534,1.4499365091323853,0.4340592324733734,0.0,0.0,1.0,223.58555603027344,198.0,136.4912872314453,-28416.025390625,1746.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425231933594,310.0350341796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8493677377700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008620002772659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27520751953125,297.1499938964844,293.1499938964844,0.2783772051334381,-5181.568359375,304.18243408203125,0.7389984130859375,0.3452679514884949,0.3176011145114898,293.2470397949219,297.1499938964844,293.1499938964844,0.2285796999931335,-4671.70263671875,304.17706298828125,0.7030360698699951,0.2943656146526336,0.2864627242088318,293.1481628417969,297.1499938964844,293.1499938964844,0.4854743778705597,-6234.77001953125,304.1744689941406,0.8523702025413513,0.5412308573722839,0.3823819756507873,293.1450500488281,297.1499938964844,293.1499938964844,0.6025043725967407,-9980.9658203125,304.1795654296875,0.9017744660377502,0.6418057680130005,0.6119066476821899,293.1770324707031,297.1499938964844,293.1499938964844,0.050042275339365,-6987.49169921875,304.157958984375,0.453207403421402,0.0874604135751724,0.4290715157985687,290.6800842285156,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108764648437,290.6853332519531,1.0,0.5458688735961914,0.583195149898529,0.583195149898529,1.0,1.0,-2.4338552951812744,0.983918845653534,1.4499365091323853,0.4340592324733734,0.0,0.0,1.0,223.58555603027344,198.0,136.4912872314453,-28416.025390625,1746.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425231933594,310.0350341796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8493677377700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008620002772659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2711861729621887,-5073.81298828125,304.18359375,0.741269052028656,0.340954065322876,0.3134341835975647,293.2550964355469,297.1499938964844,293.1499938964844,0.2223242372274398,-4568.05859375,304.178466796875,0.7051210999488831,0.2902764081954956,0.2822992503643036,293.1542663574219,297.1499938964844,293.1499938964844,0.479128748178482,-6169.64404296875,304.1768798828125,0.8580172061920166,0.5400352478027344,0.3813202679157257,293.1521911621094,297.1499938964844,293.1499938964844,0.5947825908660889,-9879.607421875,304.1825561523437,0.9083263874053956,0.64048171043396,0.6103582382202148,293.1795349121094,297.1499938964844,293.1499938964844,0.0480939783155918,-6820.08447265625,304.1585388183594,0.4549296498298645,0.0862648040056228,0.4220986366271972,290.7860412597656,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.7913818359375,1.0,0.5377205610275269,0.5855273008346558,0.5855273008346558,1.0,1.0,-2.41233491897583,0.976627767086029,1.4357070922851562,0.4312804341316223,0.0,0.0,1.0,214.56491088867188,186.0,144.6177520751953,-28429.357421875,1679.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94598388671875,310.2367248535156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8490260243415833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008616534760221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2711861729621887,-5073.81298828125,304.18359375,0.741269052028656,0.340954065322876,0.3134341835975647,293.2550964355469,297.1499938964844,293.1499938964844,0.2223242372274398,-4568.05859375,304.178466796875,0.7051210999488831,0.2902764081954956,0.2822992503643036,293.1542663574219,297.1499938964844,293.1499938964844,0.479128748178482,-6169.64404296875,304.1768798828125,0.8580172061920166,0.5400352478027344,0.3813202679157257,293.1521911621094,297.1499938964844,293.1499938964844,0.5947825908660889,-9879.607421875,304.1825561523437,0.9083263874053956,0.64048171043396,0.6103582382202148,293.1795349121094,297.1499938964844,293.1499938964844,0.0480939783155918,-6820.08447265625,304.1585388183594,0.4549296498298645,0.0862648040056228,0.4220986366271972,290.7860412597656,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.7913818359375,1.0,0.5377205610275269,0.5855273008346558,0.5855273008346558,1.0,1.0,-2.41233491897583,0.976627767086029,1.4357070922851562,0.4312804341316223,0.0,0.0,1.0,214.56491088867188,186.0,144.6177520751953,-28429.357421875,1679.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94598388671875,310.2367248535156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8490260243415833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008616534760221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2676084339618683,-5020.00439453125,304.1839904785156,0.7427947521209717,0.3387995064258575,0.3113357722759247,293.25885009765625,297.1499938964844,293.1499938964844,0.2191880047321319,-4515.89990234375,304.1789855957031,0.7065438628196716,0.2882076203823089,0.2801765501499176,293.1571044921875,297.1499938964844,293.1499938964844,0.4759149849414825,-6136.681640625,304.1778259277344,0.8613636493682861,0.5394242405891418,0.3807667791843414,293.1555480957031,297.1499938964844,293.1499938964844,0.5908606648445129,-9828.1962890625,304.18377685546875,0.9123528599739076,0.6397979855537415,0.6095448732376099,293.1806030273437,297.1499938964844,293.1499938964844,0.0471185967326164,-6736.6767578125,304.15875244140625,0.4562175273895263,0.0856806710362434,0.4185929298400879,290.8390808105469,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.220703125,290.84442138671875,1.0,0.5332987308502197,0.5867258906364441,0.5867258906364441,1.0,1.0,-2.4014101028442383,0.9729180932044984,1.4284920692443848,0.4298546016216278,0.0,0.0,1.0,209.5877990722656,186.0,146.1340789794922,-28429.541015625,1644.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0423889160156,310.3330993652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8534102439880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661028696224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28570556640625,297.1499938964844,293.1499938964844,0.2639884054660797,-4965.345703125,304.18438720703125,0.7445423007011414,0.3366456925868988,0.3092305064201355,293.262451171875,297.1499938964844,293.1499938964844,0.2160030603408813,-4462.72412109375,304.17950439453125,0.7081730365753174,0.2861223220825195,0.2780303955078125,293.1598205566406,297.1499938964844,293.1499938964844,0.4725788235664367,-6102.37646484375,304.1788330078125,0.865016758441925,0.5388032793998718,0.3802010416984558,293.15875244140625,297.1499938964844,293.1499938964844,0.5867834687232971,-9774.609375,304.18505859375,0.9168227910995485,0.6390992999076843,0.6087101101875305,293.1815795898437,297.1499938964844,293.1499938964844,0.0461305789649486,-6652.28515625,304.1589660644531,0.4577490985393524,0.0851032435894012,0.415083110332489,290.8945617675781,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.2237854003906,290.9005126953125,1.0,0.5287066102027893,0.5879443883895874,0.5879443883895874,1.0,1.0,-2.3904037475585938,0.9691756367683412,1.4212281703948977,0.4284087419509887,0.0,0.0,1.0,204.4051971435547,174.0,152.1418914794922,-28449.302734375,1608.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16387939453125,310.4520568847656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.853489339351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661831961944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2566649913787842,-4854.1787109375,304.18511962890625,0.7486549019813538,0.3323373794555664,0.3050039112567901,293.2691955566406,297.1499938964844,293.1499938964844,0.2095257341861724,-4353.99072265625,304.1804504394531,0.7119090557098389,0.281899482011795,0.2736722230911255,293.1648864746094,297.1499938964844,293.1499938964844,0.4655949473381042,-6030.388671875,304.18084716796875,0.8731853365898132,0.5375226140022278,0.3790318667888641,293.164794921875,297.1499938964844,293.1499938964844,0.578228235244751,-9661.9130859375,304.1875915527344,0.9269210696220398,0.6376472115516663,0.6069748997688293,293.1832580566406,297.1499938964844,293.1499938964844,0.0441291257739067,-6481.59716796875,304.1593017578125,0.4614871740341186,0.083963006734848,0.4080592691898346,291.0125732421875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0185852050781,1.0,0.5191180109977722,0.5904383659362793,0.5904383659362793,1.0,1.0,-2.368163585662842,0.9615951180458068,1.4065685272216797,0.425457626581192,0.0,0.0,1.0,193.6151733398437,162.0,160.85626220703125,-28473.59765625,1535.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3940124511719,310.6789855957031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530600070953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657474536448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2566649913787842,-4854.1787109375,304.18511962890625,0.7486549019813538,0.3323373794555664,0.3050039112567901,293.2691955566406,297.1499938964844,293.1499938964844,0.2095257341861724,-4353.99072265625,304.1804504394531,0.7119090557098389,0.281899482011795,0.2736722230911255,293.1648864746094,297.1499938964844,293.1499938964844,0.4655949473381042,-6030.388671875,304.18084716796875,0.8731853365898132,0.5375226140022278,0.3790318667888641,293.164794921875,297.1499938964844,293.1499938964844,0.578228235244751,-9661.9130859375,304.1875915527344,0.9269210696220398,0.6376472115516663,0.6069748997688293,293.1832580566406,297.1499938964844,293.1499938964844,0.0441291257739067,-6481.59716796875,304.1593017578125,0.4614871740341186,0.083963006734848,0.4080592691898346,291.0125732421875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0185852050781,1.0,0.5191180109977722,0.5904383659362793,0.5904383659362793,1.0,1.0,-2.368163585662842,0.9615951180458068,1.4065685272216797,0.425457626581192,0.0,0.0,1.0,193.6151733398437,162.0,160.85626220703125,-28473.59765625,1535.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3940124511719,310.6789855957031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530600070953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657474536448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2494762986898422,-4744.45361328125,304.1853942871094,0.7535713911056519,0.3280340433120727,0.3007667958736419,293.27545166015625,297.1499938964844,293.1499938964844,0.203109860420227,-4245.6591796875,304.1809997558594,0.7161487340927124,0.2776109874248504,0.269237071275711,293.1695556640625,297.1499938964844,293.1499938964844,0.4586195051670074,-5958.46630859375,304.1821594238281,0.8824678659439087,0.5361964106559753,0.3778198659420013,293.17041015625,297.1499938964844,293.1499938964844,0.5696572065353394,-9549.0673828125,304.1893310546875,0.9382730722427368,0.6361316442489624,0.6051639318466187,293.1846618652344,297.1499938964844,293.1499938964844,0.0421532317996025,-6313.60498046875,304.15948486328125,0.4659562408924103,0.0828352123498916,0.4010354876518249,291.1290588378906,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.135009765625,1.0,0.5091160535812378,0.5930017828941345,0.5930017828941345,1.0,1.0,-2.3456764221191406,0.9539027214050292,1.3917738199234009,0.4224321544170379,0.0,0.0,1.0,182.4804534912109,150.0,161.6278839111328,-28477.03515625,1462.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.604248046875,310.8887634277344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8567500710487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008694924181327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2494762986898422,-4744.45361328125,304.1853942871094,0.7535713911056519,0.3280340433120727,0.3007667958736419,293.27545166015625,297.1499938964844,293.1499938964844,0.203109860420227,-4245.6591796875,304.1809997558594,0.7161487340927124,0.2776109874248504,0.269237071275711,293.1695556640625,297.1499938964844,293.1499938964844,0.4586195051670074,-5958.46630859375,304.1821594238281,0.8824678659439087,0.5361964106559753,0.3778198659420013,293.17041015625,297.1499938964844,293.1499938964844,0.5696572065353394,-9549.0673828125,304.1893310546875,0.9382730722427368,0.6361316442489624,0.6051639318466187,293.1846618652344,297.1499938964844,293.1499938964844,0.0421532317996025,-6313.60498046875,304.15948486328125,0.4659562408924103,0.0828352123498916,0.4010354876518249,291.1290588378906,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.135009765625,1.0,0.5091160535812378,0.5930017828941345,0.5930017828941345,1.0,1.0,-2.3456764221191406,0.9539027214050292,1.3917738199234009,0.4224321544170379,0.0,0.0,1.0,182.4804534912109,150.0,161.6278839111328,-28477.03515625,1462.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.604248046875,310.8887634277344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8567500710487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008694924181327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.29693603515625,297.1499938964844,293.1499938964844,0.2422909587621688,-4633.96142578125,304.1855773925781,0.7593417167663574,0.323740154504776,0.2965301275253296,293.2812194824219,297.1499938964844,293.1499938964844,0.1966518014669418,-4135.779296875,304.1814270019531,0.720891535282135,0.2732616364955902,0.2647358477115631,293.17388916015625,297.1499938964844,293.1499938964844,0.451413094997406,-5883.84326171875,304.1834716796875,0.8928861618041992,0.534824788570404,0.3765718042850494,293.1756591796875,297.1499938964844,293.1499938964844,0.5607841610908508,-9431.7529296875,304.1910095214844,0.9505419135093688,0.6345544457435608,0.6032890677452087,293.18585205078125,297.1499938964844,293.1499938964844,0.0401728823781013,-6145.01611328125,304.1596374511719,0.4706780016422272,0.0817144140601158,0.3940133452415466,291.2507629394531,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.25714111328125,1.0,0.4987886548042297,0.5956275463104248,0.5956275463104248,1.0,1.0,-2.32299280166626,0.9461109042167664,1.3768819570541382,0.4193370938301086,0.0,0.0,0.9796180725097656,171.16017150878906,138.0,168.46514892578125,-28499.751953125,1389.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8533630371094,311.13092041015625,278.1499938964844,0.0,18000.0,315.2300109863281,32969.28515625,36000.0,0.0,0.0,0.856258749961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829833388328552,1.8298611640930176,-2.778844827844296e-05,0.0,0.0008689938113093,0.0,0.0,683.4898681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29693603515625,297.1499938964844,293.1499938964844,0.2422909587621688,-4633.96142578125,304.1855773925781,0.7593417167663574,0.323740154504776,0.2965301275253296,293.2812194824219,297.1499938964844,293.1499938964844,0.1966518014669418,-4135.779296875,304.1814270019531,0.720891535282135,0.2732616364955902,0.2647358477115631,293.17388916015625,297.1499938964844,293.1499938964844,0.451413094997406,-5883.84326171875,304.1834716796875,0.8928861618041992,0.534824788570404,0.3765718042850494,293.1756591796875,297.1499938964844,293.1499938964844,0.5607841610908508,-9431.7529296875,304.1910095214844,0.9505419135093688,0.6345544457435608,0.6032890677452087,293.18585205078125,297.1499938964844,293.1499938964844,0.0401728823781013,-6145.01611328125,304.1596374511719,0.4706780016422272,0.0817144140601158,0.3940133452415466,291.2507629394531,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.25714111328125,1.0,0.4987886548042297,0.5956275463104248,0.5956275463104248,1.0,1.0,-2.32299280166626,0.9461109042167664,1.3768819570541382,0.4193370938301086,0.0,0.0,0.9796180725097656,171.16017150878906,138.0,168.46514892578125,-28499.751953125,1389.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8533630371094,311.13092041015625,278.1499938964844,0.0,18000.0,315.2300109863281,32969.28515625,36000.0,0.0,0.0,0.856258749961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829833388328552,1.8298611640930176,-2.778844827844296e-05,0.0,0.0008689938113093,0.0,0.0,683.4898681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2996826171875,297.1499938964844,293.1499938964844,0.2352850288152694,-4525.5849609375,304.18536376953125,0.7660748362541199,0.3194587826728821,0.2922995686531067,293.2865600585937,297.1499938964844,293.1499938964844,0.1902988851070404,-4026.99609375,304.1815185546875,0.7262201309204102,0.2688540816307068,0.2601746320724487,293.1778869628906,297.1499938964844,293.1499938964844,0.4442843198776245,-5809.92578125,304.1841735839844,0.9045225381851196,0.5334072113037109,0.3752878606319427,293.1805114746094,297.1499938964844,293.1499938964844,0.551986038684845,-9315.33984375,304.1919860839844,0.9633926749229432,0.6329158544540405,0.601350724697113,293.1868896484375,297.1499938964844,293.1499938964844,0.0382341258227825,-5979.66015625,304.1596374511719,0.475586861371994,0.080597385764122,0.386992484331131,291.3702087402344,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.3763122558594,1.0,0.4881792962551117,0.5983103513717651,0.5983103513717651,1.0,1.0,-2.3001270294189453,0.9382179379463196,1.3619091510772705,0.4161710143089294,0.0,0.0,0.942212164402008,159.74380493164062,126.0,166.0020751953125,-28488.384765625,1317.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08514404296875,311.3520812988281,278.1499938964844,0.0,18000.0,315.2300109863281,34537.83984375,36000.0,0.0,0.0,0.854978084564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823874592781067,1.823902606964112,-2.801096525217872e-05,0.0,0.0008676940924488,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2996826171875,297.1499938964844,293.1499938964844,0.2352850288152694,-4525.5849609375,304.18536376953125,0.7660748362541199,0.3194587826728821,0.2922995686531067,293.2865600585937,297.1499938964844,293.1499938964844,0.1902988851070404,-4026.99609375,304.1815185546875,0.7262201309204102,0.2688540816307068,0.2601746320724487,293.1778869628906,297.1499938964844,293.1499938964844,0.4442843198776245,-5809.92578125,304.1841735839844,0.9045225381851196,0.5334072113037109,0.3752878606319427,293.1805114746094,297.1499938964844,293.1499938964844,0.551986038684845,-9315.33984375,304.1919860839844,0.9633926749229432,0.6329158544540405,0.601350724697113,293.1868896484375,297.1499938964844,293.1499938964844,0.0382341258227825,-5979.66015625,304.1596374511719,0.475586861371994,0.080597385764122,0.386992484331131,291.3702087402344,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.3763122558594,1.0,0.4881792962551117,0.5983103513717651,0.5983103513717651,1.0,1.0,-2.3001270294189453,0.9382179379463196,1.3619091510772705,0.4161710143089294,0.0,0.0,0.942212164402008,159.74380493164062,126.0,166.0020751953125,-28488.384765625,1317.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08514404296875,311.3520812988281,278.1499938964844,0.0,18000.0,315.2300109863281,34537.83984375,36000.0,0.0,0.0,0.854978084564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823874592781067,1.823902606964112,-2.801096525217872e-05,0.0,0.0008676940924488,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009033203125,297.1499938964844,293.1499938964844,0.2318919152021408,-4472.890625,304.18511962890625,0.7698530554771423,0.3173239827156067,0.2901884317398071,293.2890930175781,297.1499938964844,293.1499938964844,0.1871965825557708,-3973.644775390625,304.1814270019531,0.729152262210846,0.2666292190551758,0.2578729689121246,293.1797790527344,297.1499938964844,293.1499938964844,0.4408329725265503,-5774.13525390625,304.1842346191406,0.9111768007278442,0.5326845645904541,0.3746349811553955,293.1828308105469,297.1499938964844,293.1499938964844,0.5477193593978882,-9258.91015625,304.1921081542969,0.9699368476867676,0.6320778131484985,0.6003620624542236,293.1873474121094,297.1499938964844,293.1499938964844,0.0372915677726268,-5899.09130859375,304.1596069335937,0.4781290292739868,0.0800398290157318,0.3834827244281769,291.4270324707031,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.43292236328125,1.0,0.4827761054039001,0.5996710062026978,0.5996710062026978,1.0,1.0,-2.2886383533477783,0.9342363476753236,1.35440194606781,0.4145626127719879,0.0,0.0,0.9180313944816588,154.0154571533203,126.0,161.89817810058594,-28469.28515625,1281.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1955261230469,311.4549255371094,278.1499938964844,0.0,18000.0,315.7099914550781,35823.47265625,36000.0,0.0,0.0,0.8588520884513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8189597129821773,1.818987846374512,-2.8192987883812748e-05,0.0,0.0008716257289052,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2287044674158096,-4423.421875,304.1845092773437,0.7739384770393372,0.3151940107345581,0.2880805432796478,293.29150390625,297.1499938964844,293.1499938964844,0.1842506378889084,-3922.98046875,304.1810607910156,0.7322980761528015,0.2643908262252807,0.2555578351020813,293.1815795898437,297.1499938964844,293.1499938964844,0.4377088248729706,-5741.953125,304.18365478515625,0.9185506105422974,0.5319549441337585,0.3739761710166931,293.1850280761719,297.1499938964844,293.1499938964844,0.5438487529754639,-9208.1337890625,304.19146728515625,0.9765058159828186,0.6312304139137268,0.5993626117706299,293.1877746582031,297.1499938964844,293.1499938964844,0.0363989360630512,-5822.94091796875,304.15948486328125,0.4807509481906891,0.0794827789068222,0.3799739181995392,291.47607421875,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.2502136230469,291.479736328125,1.0,0.4773096144199371,0.6010432243347168,0.6010432243347168,1.0,1.0,-2.277118444442749,0.9302327036857604,1.3468858003616333,0.4129379093647003,0.0,0.0,0.8912663459777832,148.27976989746094,114.0,142.32496643066406,-28375.33203125,1245.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33819580078125,311.5474853515625,278.1499938964844,0.0,18000.0,315.7099914550781,36604.87109375,36000.0,0.0,0.0,0.8583150506019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7884716987609863,1.788499355316162,-2.7701828003046103e-05,0.0,0.0008710806723684,0.0,0.0,656.9122314453125,0.0,0.0,0.0,0.9844273328781128,4.0,0.0,1.0
463020,293.30389404296875,297.1499938964844,293.1499938964844,0.2236966341733932,-4346.69921875,304.1813049316406,0.7831725478172302,0.3109622597694397,0.2838847935199737,293.29608154296875,297.1499938964844,293.1499938964844,0.1794209778308868,-3840.75146484375,304.1787414550781,0.7393862009048462,0.2598802447319031,0.2508921027183532,293.1847229003906,297.1499938964844,293.1499938964844,0.4339278042316437,-5704.7919921875,304.1786499023437,0.9351183176040648,0.5305130481719971,0.3726603984832763,293.1889038085937,297.1499938964844,293.1499938964844,0.5391258001327515,-9149.505859375,304.1853942871094,0.9895772337913512,0.6295555830001831,0.5973652601242065,293.18853759765625,297.1499938964844,293.1499938964844,0.0349338687956333,-5700.41357421875,304.15875244140625,0.486348956823349,0.0783708393573761,0.3729600012302398,291.5101623535156,291.1499938964844,258.83770751953125,257.44879150390625,279.1774597167969,293.2544860839844,291.5103759765625,1.0,0.4661916494369507,0.6038128733634949,0.6038128733634949,1.0,1.0,-2.2540690898895264,0.9221882820129396,1.331880807876587,0.40965136885643,0.0,0.0,0.8402832746505737,136.78961181640625,102.0,64.18147277832031,-28041.861328125,1175.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6892395019531,311.7098693847656,278.1499938964844,0.0,18000.0,315.7099914550781,37237.12109375,36000.0,0.0,0.0,0.8556204438209534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683305263519287,1.6833308935165403,-2.562765985203441e-05,0.0,0.0008683459600433,0.0,0.0,564.30810546875,0.0,0.0,0.0,0.9348151087760924,4.0,0.0,1.0
463080,293.30389404296875,297.1499938964844,293.1499938964844,0.2236966341733932,-4346.69921875,304.1813049316406,0.7831725478172302,0.3109622597694397,0.2838847935199737,293.29608154296875,297.1499938964844,293.1499938964844,0.1794209778308868,-3840.75146484375,304.1787414550781,0.7393862009048462,0.2598802447319031,0.2508921027183532,293.1847229003906,297.1499938964844,293.1499938964844,0.4339278042316437,-5704.7919921875,304.1786499023437,0.9351183176040648,0.5305130481719971,0.3726603984832763,293.1889038085937,297.1499938964844,293.1499938964844,0.5391258001327515,-9149.505859375,304.1853942871094,0.9895772337913512,0.6295555830001831,0.5973652601242065,293.18853759765625,297.1499938964844,293.1499938964844,0.0349338687956333,-5700.41357421875,304.15875244140625,0.486348956823349,0.0783708393573761,0.3729600012302398,291.5101623535156,291.1499938964844,258.83770751953125,257.44879150390625,279.1774597167969,293.2544860839844,291.5103759765625,1.0,0.4661916494369507,0.6038128733634949,0.6038128733634949,1.0,1.0,-2.2540690898895264,0.9221882820129396,1.331880807876587,0.40965136885643,0.0,0.0,0.8402832746505737,136.78961181640625,102.0,64.18147277832031,-28041.861328125,1175.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6892395019531,311.7098693847656,278.1499938964844,0.0,18000.0,315.7099914550781,37237.12109375,36000.0,0.0,0.0,0.8556204438209534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683305263519287,1.6833308935165403,-2.562765985203441e-05,0.0,0.0008683459600433,0.0,0.0,564.30810546875,0.0,0.0,0.0,0.9348151087760924,4.0,0.0,1.0
463140,293.3052978515625,297.1499938964844,293.1499938964844,0.2196910381317138,-4285.96533203125,304.17755126953125,0.7931626439094543,0.3067777454853058,0.2797468304634094,293.3002319335937,297.1499938964844,293.1499938964844,0.1753382235765457,-3771.703857421875,304.17596435546875,0.7470600008964539,0.2553392350673675,0.2462115585803985,293.18731689453125,297.1499938964844,293.1499938964844,0.4320056736469269,-5687.54541015625,304.1723022460937,0.9522874355316162,0.5291051864624023,0.3713820874691009,293.1911926269531,297.1499938964844,293.1499938964844,0.5330720543861389,-9068.5703125,304.1845703125,0.9990000128746032,0.6280950307846069,0.5914953351020813,293.1891174316406,297.1499938964844,293.1499938964844,0.0337135270237922,-5600.162109375,304.1578674316406,0.4921512901782989,0.0772780999541282,0.3660936951637268,291.49908447265625,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2582092285156,291.4980163574219,1.0,0.4546705782413482,0.6067779064178467,0.6067779064178467,1.0,1.0,-2.2268059253692627,0.9122541546821594,1.314551830291748,0.4056348800659179,0.0,0.0,0.7941746115684509,125.81462860107422,105.0,4.526696681976318,-27609.087890625,1104.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1363220214844,311.9016418457031,278.1499938964844,0.0,18000.0,315.2300109863281,37413.61328125,36000.0,0.0,0.0,0.8455665111541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5572693347930908,1.5572925806045532,-2.318739461770747e-05,0.0,0.0008581425063312,0.0,0.0,464.503173828125,0.0,0.0,0.0,0.8761515021324158,4.0,0.0,1.0
463200,293.3052978515625,297.1499938964844,293.1499938964844,0.2196910381317138,-4285.96533203125,304.17755126953125,0.7931626439094543,0.3067777454853058,0.2797468304634094,293.3002319335937,297.1499938964844,293.1499938964844,0.1753382235765457,-3771.703857421875,304.17596435546875,0.7470600008964539,0.2553392350673675,0.2462115585803985,293.18731689453125,297.1499938964844,293.1499938964844,0.4320056736469269,-5687.54541015625,304.1723022460937,0.9522874355316162,0.5291051864624023,0.3713820874691009,293.1911926269531,297.1499938964844,293.1499938964844,0.5330720543861389,-9068.5703125,304.1845703125,0.9990000128746032,0.6280950307846069,0.5914953351020813,293.1891174316406,297.1499938964844,293.1499938964844,0.0337135270237922,-5600.162109375,304.1578674316406,0.4921512901782989,0.0772780999541282,0.3660936951637268,291.49908447265625,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2582092285156,291.4980163574219,1.0,0.4546705782413482,0.6067779064178467,0.6067779064178467,1.0,1.0,-2.2268059253692627,0.9122541546821594,1.314551830291748,0.4056348800659179,0.0,0.0,0.7941746115684509,125.81462860107422,105.0,4.526696681976318,-27609.087890625,1104.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1363220214844,311.9016418457031,278.1499938964844,0.0,18000.0,315.2300109863281,37413.61328125,36000.0,0.0,0.0,0.8455665111541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5572693347930908,1.5572925806045532,-2.318739461770747e-05,0.0,0.0008581425063312,0.0,0.0,464.503173828125,0.0,0.0,0.0,0.8761515021324158,4.0,0.0,1.0
463260,293.3067626953125,297.1499938964844,293.1499938964844,0.2162332087755203,-4233.61328125,304.17413330078125,0.7954170107841492,0.3025475740432739,0.2758429646492004,293.3043212890625,297.1499938964844,293.1499938964844,0.1716783344745636,-3709.761962890625,304.17340087890625,0.7479945421218872,0.2507044970989227,0.2417248040437698,293.1899719238281,297.1499938964844,293.1499938964844,0.4309878051280975,-5679.47802734375,304.16656494140625,0.9589008092880248,0.527625322341919,0.3702698349952698,293.1783447265625,297.1499938964844,293.1499938964844,0.5201922059059143,-8892.40234375,304.1937866210937,0.9990000128746032,0.6296309232711792,0.5784891247749329,293.18975830078125,297.1499938964844,293.1499938964844,0.0327799841761589,-5524.09912109375,304.15679931640625,0.4933216869831085,0.0761562436819076,0.3604169487953186,291.4738464355469,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2589416503906,291.4713439941406,1.0,0.4471347332000732,0.6099583506584167,0.6099583506584167,1.0,1.0,-2.192791700363159,0.8994351029396057,1.2933566570281982,0.3998184502124786,0.0,0.0,0.7522715926170349,120.74193572998048,108.0,-30.577861785888672,-27065.724609375,1049.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6307067871094,312.0984802246094,278.1499938964844,0.0,18000.0,315.2300109863281,37421.65234375,36000.0,0.0,0.0,0.8360364437103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426163673400879,1.4261845350265503,-2.0813988157897256e-05,0.0,0.0008484706631861,0.0,0.0,374.44921875,0.0,0.0,0.0,0.8162416815757751,4.0,0.0,1.0
463320,293.3067626953125,297.1499938964844,293.1499938964844,0.2162332087755203,-4233.61328125,304.17413330078125,0.7954170107841492,0.3025475740432739,0.2758429646492004,293.3043212890625,297.1499938964844,293.1499938964844,0.1716783344745636,-3709.761962890625,304.17340087890625,0.7479945421218872,0.2507044970989227,0.2417248040437698,293.1899719238281,297.1499938964844,293.1499938964844,0.4309878051280975,-5679.47802734375,304.16656494140625,0.9589008092880248,0.527625322341919,0.3702698349952698,293.1783447265625,297.1499938964844,293.1499938964844,0.5201922059059143,-8892.40234375,304.1937866210937,0.9990000128746032,0.6296309232711792,0.5784891247749329,293.18975830078125,297.1499938964844,293.1499938964844,0.0327799841761589,-5524.09912109375,304.15679931640625,0.4933216869831085,0.0761562436819076,0.3604169487953186,291.4738464355469,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2589416503906,291.4713439941406,1.0,0.4471347332000732,0.6099583506584167,0.6099583506584167,1.0,1.0,-2.192791700363159,0.8994351029396057,1.2933566570281982,0.3998184502124786,0.0,0.0,0.7522715926170349,120.74193572998048,108.0,-30.577861785888672,-27065.724609375,1049.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6307067871094,312.0984802246094,278.1499938964844,0.0,18000.0,315.2300109863281,37421.65234375,36000.0,0.0,0.0,0.8360364437103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426163673400879,1.4261845350265503,-2.0813988157897256e-05,0.0,0.0008484706631861,0.0,0.0,374.44921875,0.0,0.0,0.0,0.8162416815757751,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2132175713777542,-4188.1943359375,304.171142578125,0.7943163514137268,0.2982108294963836,0.2719174325466156,293.3087463378906,297.1499938964844,293.1499938964844,0.1683104932308197,-3652.85595703125,304.1712341308594,0.7459138631820679,0.2458952367305755,0.2371586859226226,293.1929626464844,297.1499938964844,293.1499938964844,0.4308913052082062,-5680.9013671875,304.1612243652344,0.9613070487976074,0.5260046720504761,0.3691179454326629,293.1631774902344,297.1499938964844,293.1499938964844,0.5151947140693665,-8829.962890625,304.1872863769531,0.9990000128746032,0.6319966316223145,0.5725615620613098,293.1908264160156,297.1499938964844,293.1499938964844,0.0319366380572319,-5456.484375,304.15594482421875,0.4923185408115387,0.0749340429902076,0.3546834886074066,291.42596435546875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2600402832031,291.4229431152344,1.0,0.4422495663166046,0.6129271984100342,0.6129271984100342,1.0,1.0,-2.167197704315185,0.890163779258728,1.277034044265747,0.3958193957805633,0.0,0.0,0.7185813784599304,118.18619537353516,111.0,-57.90432357788086,-26614.818359375,1014.3311767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18170166015625,312.3248291015625,278.1499938964844,0.0,18000.0,315.2300109863281,37217.4140625,36000.0,0.0,0.0,0.823824942111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086397647857666,1.3086585998535156,-1.8816072042682208e-05,0.0,0.0008360775536857,0.0,0.0,304.6129150390625,0.0,0.0,0.0,0.7637321352958679,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2132175713777542,-4188.1943359375,304.171142578125,0.7943163514137268,0.2982108294963836,0.2719174325466156,293.3087463378906,297.1499938964844,293.1499938964844,0.1683104932308197,-3652.85595703125,304.1712341308594,0.7459138631820679,0.2458952367305755,0.2371586859226226,293.1929626464844,297.1499938964844,293.1499938964844,0.4308913052082062,-5680.9013671875,304.1612243652344,0.9613070487976074,0.5260046720504761,0.3691179454326629,293.1631774902344,297.1499938964844,293.1499938964844,0.5151947140693665,-8829.962890625,304.1872863769531,0.9990000128746032,0.6319966316223145,0.5725615620613098,293.1908264160156,297.1499938964844,293.1499938964844,0.0319366380572319,-5456.484375,304.15594482421875,0.4923185408115387,0.0749340429902076,0.3546834886074066,291.42596435546875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2600402832031,291.4229431152344,1.0,0.4422495663166046,0.6129271984100342,0.6129271984100342,1.0,1.0,-2.167197704315185,0.890163779258728,1.277034044265747,0.3958193957805633,0.0,0.0,0.7185813784599304,118.18619537353516,111.0,-57.90432357788086,-26614.818359375,1014.3311767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18170166015625,312.3248291015625,278.1499938964844,0.0,18000.0,315.2300109863281,37217.4140625,36000.0,0.0,0.0,0.823824942111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086397647857666,1.3086585998535156,-1.8816072042682208e-05,0.0,0.0008360775536857,0.0,0.0,304.6129150390625,0.0,0.0,0.0,0.7637321352958679,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.211740031838417,-4165.83642578125,304.16998291015625,0.792834460735321,0.2959834337234497,0.2699382603168487,293.3111877441406,297.1499938964844,293.1499938964844,0.1666225492954254,-3624.19677734375,304.1704406738281,0.7440330982208252,0.2434051632881164,0.2348323315382003,293.19451904296875,297.1499938964844,293.1499938964844,0.4309476315975189,-5682.50439453125,304.1590881347656,0.9613971710205078,0.5251537561416626,0.3685298264026642,293.15802001953125,297.1499938964844,293.1499938964844,0.5147164463996887,-8827.38671875,304.1813659667969,0.9990000128746032,0.6328428387641907,0.5714945197105408,293.1914367675781,297.1499938964844,293.1499938964844,0.0315221585333347,-5423.20068359375,304.1556091308594,0.4912225306034088,0.0742990747094154,0.3518087565898895,291.39990234375,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.2613525390625,291.3968505859375,1.0,0.4405522644519806,0.6143510937690735,0.6143510937690735,1.0,1.0,-2.156583786010742,0.8864437937736511,1.2701399326324463,0.3942711055278778,0.0,0.0,0.7045315504074097,117.55877685546876,111.0,-64.81710815429688,-26422.7109375,1001.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4570617675781,312.4412536621094,278.1499938964844,0.0,18000.0,314.75,37089.078125,36000.0,0.0,0.0,0.8120890259742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2580549716949463,1.2580729722976685,-1.7998621842707507e-05,0.0,0.0008241671603173,0.0,0.0,277.5824279785156,0.0,0.0,0.0,0.7414884567260742,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2102666199207306,-4143.4892578125,304.1690368652344,0.7908159494400024,0.2936984896659851,0.2679193913936615,293.3138732910156,297.1499938964844,293.1499938964844,0.1649148613214492,-3595.1240234375,304.1698303222656,0.7416693568229675,0.2408367842435836,0.23244708776474,293.1961364746094,297.1499938964844,293.1499938964844,0.4310925602912903,-5684.95703125,304.1571655273437,0.96088308095932,0.524276852607727,0.3679322302341461,293.1551513671875,297.1499938964844,293.1499938964844,0.5154172778129578,-8841.28125,304.17437744140625,0.9990000128746032,0.633307695388794,0.5714489221572876,293.19207763671875,297.1499938964844,293.1499938964844,0.0311142858117818,-5390.47705078125,304.15533447265625,0.4897969365119934,0.0736482366919517,0.3489233255386352,291.3719482421875,291.1499938964844,259.0140686035156,257.6081848144531,279.1787414550781,293.2631530761719,291.368408203125,1.0,0.4392451345920563,0.6157419085502625,0.6157419085502625,1.0,1.0,-2.147054433822632,0.8831743001937866,1.2638801336288452,0.3929451107978821,0.0,0.0,0.6925048828125,117.27579498291016,114.0,-72.60078430175781,-26231.580078125,990.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6939697265625,312.53094482421875,278.1499938964844,0.0,18000.0,314.75,36952.78125,36000.0,0.0,0.0,0.8040651082992554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213426113128662,1.213443398475647,-1.729800715111196e-05,0.0,0.0008160238503478,0.0,0.0,255.16700744628903,0.0,0.0,0.0,0.7220873832702637,4.0,0.0,1.0
