time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2072341442108154,-4097.134765625,304.16778564453125,0.7855378985404968,0.2890618443489074,0.2638158500194549,293.3194580078125,297.1499938964844,293.1499938964844,0.1613550782203674,-3534.083740234375,304.169189453125,0.7358174324035645,0.2355525940656662,0.227535605430603,293.1993408203125,297.1499938964844,293.1499938964844,0.4313582181930542,-5689.17626953125,304.1543884277344,0.9583893418312072,0.5224558115005493,0.3667096793651581,293.1566162109375,297.1499938964844,293.1499938964844,0.5194869637489319,-8905.3408203125,304.15948486328125,0.9990000128746032,0.6328984498977661,0.5737958550453186,293.1935119628906,297.1499938964844,293.1499938964844,0.0302874464541673,-5322.4677734375,304.1549377441406,0.48609459400177,0.072292573750019,0.3430595397949219,291.31671142578125,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.3138427734375,1.0,0.4375616312026977,0.6184189915657043,0.6184189915657043,1.0,1.0,-2.1305320262908936,0.8776631951332092,1.252868890762329,0.3907912969589233,0.0,0.0,0.6741177439689636,117.53054809570312,117.0,-73.14696502685547,-25924.791015625,975.6713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1076354980469,312.6963806152344,278.1499938964844,0.0,18000.0,314.75,36671.57421875,36000.0,0.0,0.0,0.7872940897941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444035768508911,1.14441978931427,-1.6246154700638726e-05,0.0,0.0007990034064278,0.0,0.0,222.9752197265625,0.0,0.0,0.0,0.6924291253089905,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2072341442108154,-4097.134765625,304.16778564453125,0.7855378985404968,0.2890618443489074,0.2638158500194549,293.3194580078125,297.1499938964844,293.1499938964844,0.1613550782203674,-3534.083740234375,304.169189453125,0.7358174324035645,0.2355525940656662,0.227535605430603,293.1993408203125,297.1499938964844,293.1499938964844,0.4313582181930542,-5689.17626953125,304.1543884277344,0.9583893418312072,0.5224558115005493,0.3667096793651581,293.1566162109375,297.1499938964844,293.1499938964844,0.5194869637489319,-8905.3408203125,304.15948486328125,0.9990000128746032,0.6328984498977661,0.5737958550453186,293.1935119628906,297.1499938964844,293.1499938964844,0.0302874464541673,-5322.4677734375,304.1549377441406,0.48609459400177,0.072292573750019,0.3430595397949219,291.31671142578125,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.3138427734375,1.0,0.4375616312026977,0.6184189915657043,0.6184189915657043,1.0,1.0,-2.1305320262908936,0.8776631951332092,1.252868890762329,0.3907912969589233,0.0,0.0,0.6741177439689636,117.53054809570312,117.0,-73.14696502685547,-25924.791015625,975.6713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1076354980469,312.6963806152344,278.1499938964844,0.0,18000.0,314.75,36671.57421875,36000.0,0.0,0.0,0.7872940897941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444035768508911,1.14441978931427,-1.6246154700638726e-05,0.0,0.0007990034064278,0.0,0.0,222.9752197265625,0.0,0.0,0.0,0.6924291253089905,4.0,0.0,1.0
463740,293.3162841796875,297.1499938964844,293.1499938964844,0.2040102183818817,-4047.25146484375,304.167236328125,0.7791382074356079,0.2844037413597107,0.2597068250179291,293.3249206542969,297.1499938964844,293.1499938964844,0.157560795545578,-3468.31103515625,304.16912841796875,0.7289214134216309,0.2301519513130188,0.2225241661071777,293.2026062011719,297.1499938964844,293.1499938964844,0.4312494397163391,-5688.8642578125,304.15313720703125,0.9543968439102172,0.5205456018447876,0.3654462993144989,293.1671447753906,297.1499938964844,293.1499938964844,0.525958776473999,-9000.8408203125,304.14556884765625,0.9990000128746032,0.6306177973747253,0.5785514116287231,293.19512939453125,297.1499938964844,293.1499938964844,0.029016638174653,-5249.66455078125,304.1554870605469,0.4813792407512665,0.0708602517843246,0.3369955420494079,291.27154541015625,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2690734863281,1.0,0.4368061423301697,0.6209685802459717,0.6209685802459717,1.0,1.0,-2.116487503051758,0.8731287717819214,1.2433587312698364,0.3891067504882812,0.0,0.0,0.661003589630127,118.60432434082033,120.0,-64.63994598388672,-25674.17578125,965.9205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41326904296875,312.81414794921875,278.1499938964844,0.0,18000.0,314.2699890136719,36466.26171875,36000.0,0.0,0.0,0.7653571367263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095483422279358,1.095499038696289,-1.5534327758359723e-05,0.0,0.0007767402566969,0.0,0.0,202.014389038086,0.0,0.0,0.0,0.6717333197593689,4.0,0.0,1.0
463800,293.3162841796875,297.1499938964844,293.1499938964844,0.2040102183818817,-4047.25146484375,304.167236328125,0.7791382074356079,0.2844037413597107,0.2597068250179291,293.3249206542969,297.1499938964844,293.1499938964844,0.157560795545578,-3468.31103515625,304.16912841796875,0.7289214134216309,0.2301519513130188,0.2225241661071777,293.2026062011719,297.1499938964844,293.1499938964844,0.4312494397163391,-5688.8642578125,304.15313720703125,0.9543968439102172,0.5205456018447876,0.3654462993144989,293.1671447753906,297.1499938964844,293.1499938964844,0.525958776473999,-9000.8408203125,304.14556884765625,0.9990000128746032,0.6306177973747253,0.5785514116287231,293.19512939453125,297.1499938964844,293.1499938964844,0.029016638174653,-5249.66455078125,304.1554870605469,0.4813792407512665,0.0708602517843246,0.3369955420494079,291.27154541015625,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2690734863281,1.0,0.4368061423301697,0.6209685802459717,0.6209685802459717,1.0,1.0,-2.116487503051758,0.8731287717819214,1.2433587312698364,0.3891067504882812,0.0,0.0,0.661003589630127,118.60432434082033,120.0,-64.63994598388672,-25674.17578125,965.9205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41326904296875,312.81414794921875,278.1499938964844,0.0,18000.0,314.2699890136719,36466.26171875,36000.0,0.0,0.0,0.7653571367263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095483422279358,1.095499038696289,-1.5534327758359723e-05,0.0,0.0007767402566969,0.0,0.0,202.014389038086,0.0,0.0,0.0,0.6717333197593689,4.0,0.0,1.0
463860,293.3184814453125,297.1499938964844,293.1499938964844,0.2007859498262405,-3997.13330078125,304.1668701171875,0.7720497846603394,0.27974334359169,0.2556127905845642,293.3301086425781,297.1499938964844,293.1499938964844,0.1537004262208938,-3400.980224609375,304.169189453125,0.7212429046630859,0.2246691286563873,0.2174502313137054,293.205810546875,297.1499938964844,293.1499938964844,0.4310942888259887,-5687.8857421875,304.1523742675781,0.949304699897766,0.5185596942901611,0.3641429245471954,293.18524169921875,297.1499938964844,293.1499938964844,0.5345384478569031,-9123.6005859375,304.1327819824219,0.9990000128746032,0.6265250444412231,0.5849928259849548,293.19696044921875,297.1499938964844,293.1499938964844,0.0281626563519239,-5166.01806640625,304.1550598144531,0.4755818545818329,0.0693433433771133,0.3306645154953003,291.2268371582031,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.224365234375,1.0,0.4366969168186188,0.6233219504356384,0.6233219504356384,1.0,1.0,-2.1040427684783936,0.8691336512565613,1.234909176826477,0.3876471519470215,0.0,0.0,0.6537096500396729,120.26403045654295,123.0,-62.56217956542969,-25434.79296875,959.8946533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.53302001953125,312.824951171875,278.1499938964844,0.0,18000.0,314.2699890136719,36272.5703125,36000.0,0.0,0.0,0.747300386428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064811110496521,1.064826250076294,-1.508815330453217e-05,0.0,0.0007584149134345,0.0,0.0,189.4885711669922,0.0,0.0,0.0,0.6589248776435852,4.0,0.0,1.0
463920,293.3184814453125,297.1499938964844,293.1499938964844,0.2007859498262405,-3997.13330078125,304.1668701171875,0.7720497846603394,0.27974334359169,0.2556127905845642,293.3301086425781,297.1499938964844,293.1499938964844,0.1537004262208938,-3400.980224609375,304.169189453125,0.7212429046630859,0.2246691286563873,0.2174502313137054,293.205810546875,297.1499938964844,293.1499938964844,0.4310942888259887,-5687.8857421875,304.1523742675781,0.949304699897766,0.5185596942901611,0.3641429245471954,293.18524169921875,297.1499938964844,293.1499938964844,0.5345384478569031,-9123.6005859375,304.1327819824219,0.9990000128746032,0.6265250444412231,0.5849928259849548,293.19696044921875,297.1499938964844,293.1499938964844,0.0281626563519239,-5166.01806640625,304.1550598144531,0.4755818545818329,0.0693433433771133,0.3306645154953003,291.2268371582031,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.224365234375,1.0,0.4366969168186188,0.6233219504356384,0.6233219504356384,1.0,1.0,-2.1040427684783936,0.8691336512565613,1.234909176826477,0.3876471519470215,0.0,0.0,0.6537096500396729,120.26403045654295,123.0,-62.56217956542969,-25434.79296875,959.8946533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.53302001953125,312.824951171875,278.1499938964844,0.0,18000.0,314.2699890136719,36272.5703125,36000.0,0.0,0.0,0.747300386428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064811110496521,1.064826250076294,-1.508815330453217e-05,0.0,0.0007584149134345,0.0,0.0,189.4885711669922,0.0,0.0,0.0,0.6589248776435852,4.0,0.0,1.0
463980,293.32037353515625,297.1499938964844,293.1499938964844,0.197404146194458,-3944.053466796875,304.1669006347656,0.7640411257743835,0.2750938534736633,0.2515528202056885,293.3349609375,297.1499938964844,293.1499938964844,0.1496660411357879,-3329.935302734375,304.1695251464844,0.7122411727905273,0.2191237658262252,0.2123409956693649,293.2089233398437,297.1499938964844,293.1499938964844,0.430535078048706,-5682.27734375,304.15252685546875,0.9426454901695251,0.5165155529975891,0.362818568944931,293.2085876464844,297.1499938964844,293.1499938964844,0.5416012406349182,-9220.7978515625,304.1273498535156,0.9983978867530824,0.6209040880203247,0.5898852348327637,293.1988830566406,297.1499938964844,293.1499938964844,0.0273569207638502,-5077.5048828125,304.1547241210937,0.4678962826728821,0.0677653104066848,0.3241493701934814,291.192138671875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744689941406,293.27978515625,291.19061279296875,1.0,0.4369173049926758,0.6257317066192627,0.6257317066192627,1.0,1.0,-2.089519739151001,0.8641394376754761,1.2253804206848145,0.3858024179935455,0.0,0.0,0.6505624651908875,122.6842269897461,126.0,-49.04502868652344,-25215.580078125,954.6214599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5150146484375,312.777587890625,278.1499938964844,0.0,18000.0,314.2699890136719,36127.6015625,36000.0,0.0,0.0,0.7304239273071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0504567623138428,1.0504716634750366,-1.4870987797621638e-05,0.0,0.000741287425626,0.0,0.0,183.7075958251953,0.0,0.0,0.0,0.6528798341751099,4.0,0.0,1.0
464040,293.32037353515625,297.1499938964844,293.1499938964844,0.197404146194458,-3944.053466796875,304.1669006347656,0.7640411257743835,0.2750938534736633,0.2515528202056885,293.3349609375,297.1499938964844,293.1499938964844,0.1496660411357879,-3329.935302734375,304.1695251464844,0.7122411727905273,0.2191237658262252,0.2123409956693649,293.2089233398437,297.1499938964844,293.1499938964844,0.430535078048706,-5682.27734375,304.15252685546875,0.9426454901695251,0.5165155529975891,0.362818568944931,293.2085876464844,297.1499938964844,293.1499938964844,0.5416012406349182,-9220.7978515625,304.1273498535156,0.9983978867530824,0.6209040880203247,0.5898852348327637,293.1988830566406,297.1499938964844,293.1499938964844,0.0273569207638502,-5077.5048828125,304.1547241210937,0.4678962826728821,0.0677653104066848,0.3241493701934814,291.192138671875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744689941406,293.27978515625,291.19061279296875,1.0,0.4369173049926758,0.6257317066192627,0.6257317066192627,1.0,1.0,-2.089519739151001,0.8641394376754761,1.2253804206848145,0.3858024179935455,0.0,0.0,0.6505624651908875,122.6842269897461,126.0,-49.04502868652344,-25215.580078125,954.6214599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5150146484375,312.777587890625,278.1499938964844,0.0,18000.0,314.2699890136719,36127.6015625,36000.0,0.0,0.0,0.7304239273071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0504567623138428,1.0504716634750366,-1.4870987797621638e-05,0.0,0.000741287425626,0.0,0.0,183.7075958251953,0.0,0.0,0.0,0.6528798341751099,4.0,0.0,1.0
464100,293.3211669921875,297.1499938964844,293.1499938964844,0.1955733448266983,-3914.97314453125,304.1671447753906,0.7591680288314819,0.2727797627449035,0.2495641410350799,293.33721923828125,297.1499938964844,293.1499938964844,0.1475327461957931,-3291.96826171875,304.1698608398437,0.7065005898475647,0.2163386940956115,0.2098062336444854,293.2104187011719,297.1499938964844,293.1499938964844,0.429889976978302,-5675.3681640625,304.1532592773437,0.9378913044929504,0.5154760479927063,0.3621699512004852,293.2174377441406,297.1499938964844,293.1499938964844,0.5398199558258057,-9192.5322265625,304.1346740722656,0.9945977926254272,0.6184172630310059,0.5874497890472412,293.1997375488281,297.1499938964844,293.1499938964844,0.0268817674368619,-5031.2236328125,304.1547241210937,0.4625061154365539,0.0669772028923034,0.3210245668888092,291.1849365234375,291.1499938964844,259.18048095703125,257.762451171875,279.1760559082031,293.2822265625,291.18438720703125,1.0,0.4368683397769928,0.6271569728851318,0.6271569728851318,1.0,1.0,-2.076611280441284,0.8592005372047424,1.2174108028411863,0.3836233913898468,0.0,0.0,0.6490002274513245,124.51966094970705,126.0,-33.482032775878906,-25063.9921875,948.8655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4651794433594,312.7377624511719,278.1499938964844,0.0,18000.0,313.7900085449219,36101.20703125,36000.0,0.0,0.0,0.7176796197891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045976161956787,1.0459909439086914,-1.4807978004682807e-05,0.0,0.0007283535669557,0.0,0.0,181.9696807861328,0.0,0.0,0.0,0.6509518027305603,4.0,0.0,1.0
464160,293.32196044921875,297.1499938964844,293.1499938964844,0.1937514841556549,-3886.0205078125,304.1673278808594,0.7545856833457947,0.2704545855522156,0.2475647777318954,293.3394470214844,297.1499938964844,293.1499938964844,0.1453949958086013,-3253.83984375,304.1701354980469,0.7008429169654846,0.2135260105133056,0.2072461694478988,293.21197509765625,297.1499938964844,293.1499938964844,0.4292458295822143,-5668.546875,304.15380859375,0.9334213137626648,0.5144050717353821,0.3614993989467621,293.223388671875,297.1499938964844,293.1499938964844,0.5383990406990051,-9170.267578125,304.1400146484375,0.9910346865653992,0.6163977384567261,0.5854322910308838,293.2006225585937,297.1499938964844,293.1499938964844,0.0263460353016853,-4984.3583984375,304.15484619140625,0.457058310508728,0.066176600754261,0.3178411722183227,291.1774597167969,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.28436279296875,291.1759033203125,1.0,0.4367829859256744,0.6285845041275024,0.6285845041275024,1.0,1.0,-2.064083337783813,0.8544210195541382,1.2096624374389648,0.381520003080368,0.0,0.0,0.6478724479675293,126.2345199584961,129.0,-30.980546951293945,-24882.60546875,943.0733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3685913085937,312.65606689453125,278.1499938964844,0.0,18000.0,313.7900085449219,36092.49609375,36000.0,0.0,0.0,0.7093877196311951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411678552627563,1.0411826372146606,-1.474506552767707e-05,0.0,0.0007199383690021,0.0,0.0,180.1598358154297,0.0,0.0,0.0,0.6490023136138916,4.0,0.0,1.0
464220,293.3233947753906,297.1499938964844,293.1499938964844,0.1901689320802688,-3829.018798828125,304.16754150390625,0.7460324764251709,0.2658091485500335,0.2435503900051117,293.34381103515625,297.1499938964844,293.1499938964844,0.1411224901676178,-3177.358642578125,304.1705322265625,0.6898206472396851,0.2078430950641632,0.2020537406206131,293.2150573730469,297.1499938964844,293.1499938964844,0.4280340671539306,-5655.85009765625,304.1545715332031,0.92507404088974,0.5122133493423462,0.3601070046424866,293.2306823730469,297.1499938964844,293.1499938964844,0.5363980531692505,-9139.5126953125,304.1466064453125,0.9843718409538268,0.6130505800247192,0.5822664499282837,293.2022399902344,297.1499938964844,293.1499938964844,0.0253098625689744,-4889.95703125,304.15496826171875,0.4468533992767334,0.0645616203546524,0.3113337159156799,291.1569519042969,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2878723144531,291.1559143066406,1.0,0.4365536570549011,0.6314260959625244,0.6314260959625244,1.0,1.0,-2.039736270904541,0.8451250791549683,1.1946111917495728,0.3774483799934387,0.0,0.0,0.6484520435333252,129.45265197753906,132.0,-26.97846031188965,-24557.16015625,931.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1236267089844,312.4764709472656,278.1499938964844,0.0,18000.0,313.7900085449219,36004.6796875,36000.0,0.0,0.0,0.6939936876296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039567470550537,1.039582133293152,-1.470498500566464e-05,0.0,0.0007043153746053,0.0,0.0,179.37945556640625,0.0,0.0,0.0,0.6483185291290283,4.0,0.0,1.0
464280,293.3233947753906,297.1499938964844,293.1499938964844,0.1901689320802688,-3829.018798828125,304.16754150390625,0.7460324764251709,0.2658091485500335,0.2435503900051117,293.34381103515625,297.1499938964844,293.1499938964844,0.1411224901676178,-3177.358642578125,304.1705322265625,0.6898206472396851,0.2078430950641632,0.2020537406206131,293.2150573730469,297.1499938964844,293.1499938964844,0.4280340671539306,-5655.85009765625,304.1545715332031,0.92507404088974,0.5122133493423462,0.3601070046424866,293.2306823730469,297.1499938964844,293.1499938964844,0.5363980531692505,-9139.5126953125,304.1466064453125,0.9843718409538268,0.6130505800247192,0.5822664499282837,293.2022399902344,297.1499938964844,293.1499938964844,0.0253098625689744,-4889.95703125,304.15496826171875,0.4468533992767334,0.0645616203546524,0.3113337159156799,291.1569519042969,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2878723144531,291.1559143066406,1.0,0.4365536570549011,0.6314260959625244,0.6314260959625244,1.0,1.0,-2.039736270904541,0.8451250791549683,1.1946111917495728,0.3774483799934387,0.0,0.0,0.6484520435333252,129.45265197753906,132.0,-26.97846031188965,-24557.16015625,931.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1236267089844,312.4764709472656,278.1499938964844,0.0,18000.0,313.7900085449219,36004.6796875,36000.0,0.0,0.0,0.6939936876296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039567470550537,1.039582133293152,-1.470498500566464e-05,0.0,0.0007043153746053,0.0,0.0,179.37945556640625,0.0,0.0,0.0,0.6483185291290283,4.0,0.0,1.0
464340,293.3244934082031,297.1499938964844,293.1499938964844,0.186510756611824,-3770.4599609375,304.16778564453125,0.738042414188385,0.2611900269985199,0.2395489364862442,293.347900390625,297.1499938964844,293.1499938964844,0.1367420107126236,-3098.31201171875,304.1709899902344,0.6790671944618225,0.2021045684814453,0.1967966854572296,293.2179870605469,297.1499938964844,293.1499938964844,0.4265421330928802,-5640.13671875,304.1555480957031,0.9173091053962708,0.5099714398384094,0.3586722612380981,293.2353820800781,297.1499938964844,293.1499938964844,0.534410834312439,-9110.3310546875,304.1510009765625,0.9778960943222046,0.6100499629974365,0.5795525908470154,293.2037048339844,297.1499938964844,293.1499938964844,0.0242661163210868,-4792.21728515625,304.155029296875,0.4374596774578094,0.062942273914814,0.3047623038291931,291.1420288085937,291.1499938964844,259.25,257.8291015625,279.177978515625,293.2907409667969,291.1411437988281,1.0,0.4362892210483551,0.6342339515686035,0.6342339515686035,1.0,1.0,-2.015743017196656,0.8359026908874512,1.1798402070999146,0.3734041750431061,0.0,0.0,0.650539755821228,132.5352783203125,135.0,-22.00814437866211,-24244.517578125,919.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8220520019531,312.2693786621094,278.1499938964844,0.0,18000.0,313.3099975585937,35949.66796875,36000.0,0.0,0.0,0.6754700541496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0438719987869265,1.0438867807388306,-1.474700457038125e-05,0.0,0.0006855162791907,0.0,0.0,180.85992431640625,0.0,0.0,0.0,0.6500585079193115,4.0,0.0,1.0
464400,293.3244934082031,297.1499938964844,293.1499938964844,0.186510756611824,-3770.4599609375,304.16778564453125,0.738042414188385,0.2611900269985199,0.2395489364862442,293.347900390625,297.1499938964844,293.1499938964844,0.1367420107126236,-3098.31201171875,304.1709899902344,0.6790671944618225,0.2021045684814453,0.1967966854572296,293.2179870605469,297.1499938964844,293.1499938964844,0.4265421330928802,-5640.13671875,304.1555480957031,0.9173091053962708,0.5099714398384094,0.3586722612380981,293.2353820800781,297.1499938964844,293.1499938964844,0.534410834312439,-9110.3310546875,304.1510009765625,0.9778960943222046,0.6100499629974365,0.5795525908470154,293.2037048339844,297.1499938964844,293.1499938964844,0.0242661163210868,-4792.21728515625,304.155029296875,0.4374596774578094,0.062942273914814,0.3047623038291931,291.1420288085937,291.1499938964844,259.25,257.8291015625,279.177978515625,293.2907409667969,291.1411437988281,1.0,0.4362892210483551,0.6342339515686035,0.6342339515686035,1.0,1.0,-2.015743017196656,0.8359026908874512,1.1798402070999146,0.3734041750431061,0.0,0.0,0.650539755821228,132.5352783203125,135.0,-22.00814437866211,-24244.517578125,919.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8220520019531,312.2693786621094,278.1499938964844,0.0,18000.0,313.3099975585937,35949.66796875,36000.0,0.0,0.0,0.6754700541496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0438719987869265,1.0438867807388306,-1.474700457038125e-05,0.0,0.0006855162791907,0.0,0.0,180.85992431640625,0.0,0.0,0.0,0.6500585079193115,4.0,0.0,1.0
464460,293.3245544433594,297.1499938964844,293.1499938964844,0.1830198764801025,-3714.510498046875,304.16766357421875,0.7306126952171326,0.2567565143108368,0.2356527894735336,293.3508605957031,297.1499938964844,293.1499938964844,0.1324589550495147,-3020.624755859375,304.1711120605469,0.6687987446784973,0.196484163403511,0.1915809661149978,293.219970703125,297.1499938964844,293.1499938964844,0.4252153635025024,-5626.40087890625,304.1558837890625,0.9103124737739564,0.5078417062759399,0.357267677783966,293.2382507324219,297.1499938964844,293.1499938964844,0.532691240310669,-9085.951171875,304.1534729003906,0.9716020226478576,0.6072975397109985,0.5770491361618042,293.20416259765625,297.1499938964844,293.1499938964844,0.0233233962208032,-4702.1826171875,304.1549072265625,0.4292394816875458,0.0614886097609996,0.2986038625240326,291.1231384277344,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2924499511719,291.12188720703125,1.0,0.4360491633415222,0.6369454264640808,0.6369454264640808,1.0,1.0,-1.992709755897522,0.8270060420036316,1.1657036542892456,0.369476169347763,0.0,0.0,0.6552829742431641,135.47068786621094,138.0,-25.913148880004883,-23922.458984375,908.9586181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.418701171875,311.99615478515625,278.1499938964844,0.0,18000.0,313.3099975585937,35872.83203125,36000.0,0.0,0.0,0.6622465252876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0548548698425293,1.0548696517944336,-1.486959899921203e-05,0.0,0.0006720960373058,0.0,0.0,184.8182983398437,0.0,0.0,0.0,0.6545899510383606,4.0,0.0,1.0
464520,293.3245544433594,297.1499938964844,293.1499938964844,0.1830198764801025,-3714.510498046875,304.16766357421875,0.7306126952171326,0.2567565143108368,0.2356527894735336,293.3508605957031,297.1499938964844,293.1499938964844,0.1324589550495147,-3020.624755859375,304.1711120605469,0.6687987446784973,0.196484163403511,0.1915809661149978,293.219970703125,297.1499938964844,293.1499938964844,0.4252153635025024,-5626.40087890625,304.1558837890625,0.9103124737739564,0.5078417062759399,0.357267677783966,293.2382507324219,297.1499938964844,293.1499938964844,0.532691240310669,-9085.951171875,304.1534729003906,0.9716020226478576,0.6072975397109985,0.5770491361618042,293.20416259765625,297.1499938964844,293.1499938964844,0.0233233962208032,-4702.1826171875,304.1549072265625,0.4292394816875458,0.0614886097609996,0.2986038625240326,291.1231384277344,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2924499511719,291.12188720703125,1.0,0.4360491633415222,0.6369454264640808,0.6369454264640808,1.0,1.0,-1.992709755897522,0.8270060420036316,1.1657036542892456,0.369476169347763,0.0,0.0,0.6552829742431641,135.47068786621094,138.0,-25.913148880004883,-23922.458984375,908.9586181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.418701171875,311.99615478515625,278.1499938964844,0.0,18000.0,313.3099975585937,35872.83203125,36000.0,0.0,0.0,0.6622465252876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0548548698425293,1.0548696517944336,-1.486959899921203e-05,0.0,0.0006720960373058,0.0,0.0,184.8182983398437,0.0,0.0,0.0,0.6545899510383606,4.0,0.0,1.0
464580,293.32354736328125,297.1499938964844,293.1499938964844,0.1796796321868896,-3660.760009765625,304.1673278808594,0.7237386703491211,0.2525326609611511,0.2319578975439071,293.35260009765625,297.1499938964844,293.1499938964844,0.1283075511455536,-2944.802734375,304.1709899902344,0.6592718362808228,0.191041961312294,0.186540201306343,293.2210388183594,297.1499938964844,293.1499938964844,0.4239245951175689,-5613.06103515625,304.15606689453125,0.904273509979248,0.5058490633964539,0.3559689521789551,293.2398376464844,297.1499938964844,293.1499938964844,0.530991792678833,-9062.337890625,304.1551208496094,0.9656251668930054,0.604740560054779,0.5747556686401367,293.20343017578125,297.1499938964844,293.1499938964844,0.0225593540817499,-4627.6005859375,304.154541015625,0.4225755929946899,0.0602637231349945,0.293508380651474,291.10662841796875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.29296875,291.1056213378906,1.0,0.4359326362609863,0.6394970417022705,0.6394970417022705,1.0,1.0,-1.9717847108840945,0.8189283013343811,1.1528563499450684,0.3659176528453827,0.0,0.0,0.6622098684310913,138.2339630126953,141.0,-23.17384910583496,-23646.064453125,899.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9789733886719,311.7142639160156,278.1499938964844,0.0,18000.0,313.3099975585937,35801.83984375,36000.0,0.0,0.0,0.6510859131813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073981761932373,1.0739967823028564,-1.510080346633913e-05,0.0,0.0006607694085687,0.0,0.0,192.0089111328125,0.0,0.0,0.0,0.6624712347984314,4.0,0.0,1.0
464640,293.32354736328125,297.1499938964844,293.1499938964844,0.1796796321868896,-3660.760009765625,304.1673278808594,0.7237386703491211,0.2525326609611511,0.2319578975439071,293.35260009765625,297.1499938964844,293.1499938964844,0.1283075511455536,-2944.802734375,304.1709899902344,0.6592718362808228,0.191041961312294,0.186540201306343,293.2210388183594,297.1499938964844,293.1499938964844,0.4239245951175689,-5613.06103515625,304.15606689453125,0.904273509979248,0.5058490633964539,0.3559689521789551,293.2398376464844,297.1499938964844,293.1499938964844,0.530991792678833,-9062.337890625,304.1551208496094,0.9656251668930054,0.604740560054779,0.5747556686401367,293.20343017578125,297.1499938964844,293.1499938964844,0.0225593540817499,-4627.6005859375,304.154541015625,0.4225755929946899,0.0602637231349945,0.293508380651474,291.10662841796875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.29296875,291.1056213378906,1.0,0.4359326362609863,0.6394970417022705,0.6394970417022705,1.0,1.0,-1.9717847108840945,0.8189283013343811,1.1528563499450684,0.3659176528453827,0.0,0.0,0.6622098684310913,138.2339630126953,141.0,-23.17384910583496,-23646.064453125,899.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9789733886719,311.7142639160156,278.1499938964844,0.0,18000.0,313.3099975585937,35801.83984375,36000.0,0.0,0.0,0.6510859131813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073981761932373,1.0739967823028564,-1.510080346633913e-05,0.0,0.0006607694085687,0.0,0.0,192.0089111328125,0.0,0.0,0.0,0.6624712347984314,4.0,0.0,1.0
464700,293.3228759765625,297.1499938964844,293.1499938964844,0.1780377626419067,-3634.2421875,304.16717529296875,0.7203700542449951,0.2504660189151764,0.2301562875509262,293.35321044921875,297.1499938964844,293.1499938964844,0.1262586265802383,-2907.169921875,304.1708984375,0.6546968221664429,0.1883550286293029,0.1840582638978958,293.2214660644531,297.1499938964844,293.1499938964844,0.4232576489448547,-5606.15087890625,304.1561889648437,0.901498794555664,0.5048699378967285,0.3553357124328613,293.24041748046875,297.1499938964844,293.1499938964844,0.5301077365875244,-9050.166015625,304.1557922363281,0.962660312652588,0.6034913659095764,0.57364422082901,293.20281982421875,297.1499938964844,293.1499938964844,0.0222204532474279,-4593.970703125,304.1543273925781,0.4196170568466186,0.059701919555664,0.2912226319313049,291.0995178222656,291.1499938964844,259.3047790527344,257.8839416503906,279.1755065917969,293.29302978515625,291.0986022949219,1.0,0.4359238445758819,0.6407260894775391,0.6407260894775391,1.0,1.0,-1.9618003368377688,0.8150637149810791,1.1467366218566897,0.3642131984233856,0.0,0.0,0.666297197341919,139.60308837890625,141.0,-21.2987060546875,-23516.919921875,895.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.750244140625,311.57037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35772.48828125,35280.0,0.0,0.0,0.6446688771247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856417417526243,1.085657000541687,-1.5247078408719972e-05,0.0,0.0006542569608427,0.0,0.0,196.526123046875,0.0,0.0,0.0,0.6573236584663391,4.0,0.0,1.0
464760,293.3221435546875,297.1499938964844,293.1499938964844,0.1766175329685211,-3611.585693359375,304.1666259765625,0.7169947624206543,0.2484235912561416,0.2283771485090255,293.3537292480469,297.1499938964844,293.1499938964844,0.1243664249777793,-2872.573974609375,304.1705322265625,0.6502230763435364,0.1856821179389953,0.1815917044878006,293.2217712402344,297.1499938964844,293.1499938964844,0.4230627715587616,-5604.5849609375,304.1553955078125,0.8987841606140137,0.5038995146751404,0.3547077178955078,293.2408447265625,297.1499938964844,293.1499938964844,0.5298003554344177,-9046.48828125,304.1553039550781,0.9596885442733764,0.6022573709487915,0.5725460052490234,293.2021789550781,297.1499938964844,293.1499938964844,0.021937882527709,-4566.75048828125,304.154052734375,0.4168338179588318,0.0591629035770893,0.2890547513961792,291.0798645019531,291.1499938964844,259.314697265625,257.8941955566406,279.1749267578125,293.29296875,291.0777282714844,1.0,0.4359451234340668,0.6419302225112915,0.6419302225112915,1.0,1.0,-1.9520251750946045,0.8112701773643494,1.1407550573349,0.3625361621379852,0.0,0.0,0.6728339195251465,140.97647094726562,144.0,-37.7667121887207,-23342.103515625,890.8692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51727294921875,311.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,35091.3125,35280.0,0.0,0.0,0.6400308609008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090922474861145,1.090937614440918,-1.5162826457526536e-05,0.0,0.0006495499983429,0.0,0.0,197.1044158935547,0.0,0.0,0.0,0.6677328944206238,4.0,0.0,1.0
464820,293.3211669921875,297.1499938964844,293.1499938964844,0.1746483892202377,-3579.545166015625,304.1665954589844,0.7128911018371582,0.2459997236728668,0.226269319653511,293.3542175292969,297.1499938964844,293.1499938964844,0.1219084784388542,-2827.0126953125,304.1705322265625,0.6449764370918274,0.1824872493743896,0.1786465942859649,293.2221374511719,297.1499938964844,293.1499938964844,0.4221589267253876,-5595.04052734375,304.1558837890625,0.8955784440040588,0.5027398467063904,0.3539615571498871,293.2413024902344,297.1499938964844,293.1499938964844,0.5286069512367249,-9029.939453125,304.15631103515625,0.9561100602149964,0.6007876396179199,0.5712456107139587,293.2013244628906,297.1499938964844,293.1499938964844,0.021568339318037,-4529.11865234375,304.15386962890625,0.4136772751808166,0.0585394687950611,0.2865730822086334,291.0740661621094,291.1499938964844,259.32623291015625,257.9062194824219,279.17431640625,293.2928161621094,291.0740661621094,1.0,0.4360077679157257,0.6433466672897339,0.6433466672897339,1.0,1.0,-1.9405193328857424,0.8067914247512817,1.1337279081344604,0.3605508208274841,0.0,0.0,0.6795859932899475,142.634765625,144.0,-20.174001693725582,-23226.369140625,886.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2304077148437,311.2378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,34958.76171875,35280.0,0.0,0.0,0.6351618766784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112532377243042,1.1125478744506836,-1.542200152471196e-05,0.0,0.000644608575385,0.0,0.0,205.5469970703125,0.0,0.0,0.0,0.6764969229698181,4.0,0.0,1.0
464880,293.32049560546875,297.1499938964844,293.1499938964844,0.1733127832412719,-3557.7236328125,304.1665954589844,0.7100919485092163,0.2443976402282714,0.2248772531747818,293.3544921875,297.1499938964844,293.1499938964844,0.120254173874855,-2796.1953125,304.1705627441406,0.641542911529541,0.1803625524044037,0.1766891032457351,293.2223815917969,297.1499938964844,293.1499938964844,0.4214614033699035,-5587.64599609375,304.1562805175781,0.8934624195098877,0.5019624829292297,0.3534628748893738,293.2416076660156,297.1499938964844,293.1499938964844,0.5276909470558167,-9017.2626953125,304.1570739746094,0.9537079334259032,0.5998049974441528,0.5703791975975037,293.2007141113281,297.1499938964844,293.1499938964844,0.0213267765939235,-4504.09912109375,304.1537170410156,0.4116604328155517,0.0581351853907108,0.2849768400192261,291.073486328125,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.2926940917969,291.0731201171875,1.0,0.4360692203044891,0.6442774534225464,0.6442774534225464,1.0,1.0,-1.9329407215118408,0.8038325905799866,1.1291080713272097,0.3592354953289032,0.0,0.0,0.6837183833122253,143.74952697753906,147.0,-14.496723175048828,-23135.556640625,883.1290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0368347167969,311.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,34954.74609375,35280.0,0.0,0.0,0.6323238611221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125455379486084,1.1254709959030151,-1.5596717275911942e-05,0.0,0.0006417283439077,0.0,0.0,210.8994598388672,0.0,0.0,0.0,0.6819517016410828,4.0,0.0,1.0
464940,293.3186950683594,297.1499938964844,293.1499938964844,0.1700615733861923,-3504.51904296875,304.1664733886719,0.7029294371604919,0.2404417097568512,0.2214418053627014,293.3550720214844,297.1499938964844,293.1499938964844,0.1161763668060302,-2719.89111328125,304.1705017089844,0.6331442594528198,0.1750647574663162,0.1718104928731918,293.2229309082031,297.1499938964844,293.1499938964844,0.4197887778282165,-5570.03564453125,304.156982421875,0.8882480263710022,0.5000163316726685,0.3522118926048279,293.24224853515625,297.1499938964844,293.1499938964844,0.5254780054092407,-8986.9384765625,304.15838623046875,0.9476585984230042,0.5973514318466187,0.5682124495506287,293.19921875,297.1499938964844,293.1499938964844,0.0207613538950681,-4444.93798828125,304.1534423828125,0.4068419933319092,0.057156216353178,0.2811453938484192,291.0690002441406,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.29229736328125,291.0687866210937,1.0,0.4362825751304626,0.6465651988983154,0.6465651988983154,1.0,1.0,-1.9142513275146484,0.7965074181556702,1.117743968963623,0.3559655249118805,0.0,0.0,0.6948583126068115,146.5665740966797,150.0,-7.787750244140625,-22914.20703125,875.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5616760253906,310.8348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,34928.5078125,34200.0,0.0,0.0,0.6264930963516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159248948097229,1.1592649221420288,-1.6059631889220327e-05,0.0,0.0006358108948916,0.0,0.0,225.3478546142578,0.0,0.0,0.0,0.6814185380935669,4.0,0.0,1.0
465000,293.3186950683594,297.1499938964844,293.1499938964844,0.1700615733861923,-3504.51904296875,304.1664733886719,0.7029294371604919,0.2404417097568512,0.2214418053627014,293.3550720214844,297.1499938964844,293.1499938964844,0.1161763668060302,-2719.89111328125,304.1705017089844,0.6331442594528198,0.1750647574663162,0.1718104928731918,293.2229309082031,297.1499938964844,293.1499938964844,0.4197887778282165,-5570.03564453125,304.156982421875,0.8882480263710022,0.5000163316726685,0.3522118926048279,293.24224853515625,297.1499938964844,293.1499938964844,0.5254780054092407,-8986.9384765625,304.15838623046875,0.9476585984230042,0.5973514318466187,0.5682124495506287,293.19921875,297.1499938964844,293.1499938964844,0.0207613538950681,-4444.93798828125,304.1534423828125,0.4068419933319092,0.057156216353178,0.2811453938484192,291.0690002441406,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.29229736328125,291.0687866210937,1.0,0.4362825751304626,0.6465651988983154,0.6465651988983154,1.0,1.0,-1.9142513275146484,0.7965074181556702,1.117743968963623,0.3559655249118805,0.0,0.0,0.6948583126068115,146.5665740966797,150.0,-7.787750244140625,-22914.20703125,875.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5616760253906,310.8348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,34928.5078125,34200.0,0.0,0.0,0.6264930963516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159248948097229,1.1592649221420288,-1.6059631889220327e-05,0.0,0.0006358108948916,0.0,0.0,225.3478546142578,0.0,0.0,0.0,0.6814185380935669,4.0,0.0,1.0
465060,293.3167724609375,297.1499938964844,293.1499938964844,0.1670919209718704,-3456.048583984375,304.1659851074219,0.6958438754081726,0.236556738615036,0.2180701494216919,293.3554992675781,297.1499938964844,293.1499938964844,0.1122797802090644,-2646.709228515625,304.1701965332031,0.6248840689659119,0.1697840243577957,0.1669488549232483,293.22332763671875,297.1499938964844,293.1499938964844,0.4186383187770843,-5558.3173828125,304.1567077636719,0.8831670880317688,0.4980839192867279,0.350967675447464,293.2427062988281,297.1499938964844,293.1499938964844,0.5239020586013794,-8965.9931640625,304.1583557128906,0.9416010975837708,0.5949244499206543,0.5660653114318848,293.1977233886719,297.1499938964844,293.1499938964844,0.0202677100896835,-4393.47802734375,304.1531066894531,0.4022122025489807,0.0562139973044395,0.2774930894374847,291.0494384765625,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.291748046875,291.05035400390625,1.0,0.4365686178207397,0.6488069295883179,0.6488069295883179,1.0,1.0,-1.8959062099456787,0.7892823219299316,1.1066237688064575,0.3527231812477112,0.0,0.0,0.7101501822471619,149.41566467285156,153.0,-10.099861145019531,-22671.826171875,869.1984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13385009765625,310.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,33802.88671875,34200.0,0.0,0.0,0.6219879388809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186012864112854,1.1860289573669434,-1.618623355170712e-05,0.0,0.0006312386831268,0.0,0.0,234.6159820556641,0.0,0.0,0.0,0.7050540447235107,4.0,0.0,1.0
465120,293.3167724609375,297.1499938964844,293.1499938964844,0.1670919209718704,-3456.048583984375,304.1659851074219,0.6958438754081726,0.236556738615036,0.2180701494216919,293.3554992675781,297.1499938964844,293.1499938964844,0.1122797802090644,-2646.709228515625,304.1701965332031,0.6248840689659119,0.1697840243577957,0.1669488549232483,293.22332763671875,297.1499938964844,293.1499938964844,0.4186383187770843,-5558.3173828125,304.1567077636719,0.8831670880317688,0.4980839192867279,0.350967675447464,293.2427062988281,297.1499938964844,293.1499938964844,0.5239020586013794,-8965.9931640625,304.1583557128906,0.9416010975837708,0.5949244499206543,0.5660653114318848,293.1977233886719,297.1499938964844,293.1499938964844,0.0202677100896835,-4393.47802734375,304.1531066894531,0.4022122025489807,0.0562139973044395,0.2774930894374847,291.0494384765625,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.291748046875,291.05035400390625,1.0,0.4365686178207397,0.6488069295883179,0.6488069295883179,1.0,1.0,-1.8959062099456787,0.7892823219299316,1.1066237688064575,0.3527231812477112,0.0,0.0,0.7101501822471619,149.41566467285156,153.0,-10.099861145019531,-22671.826171875,869.1984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13385009765625,310.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,33802.88671875,34200.0,0.0,0.0,0.6219879388809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186012864112854,1.1860289573669434,-1.618623355170712e-05,0.0,0.0006312386831268,0.0,0.0,234.6159820556641,0.0,0.0,0.0,0.7050540447235107,4.0,0.0,1.0
465180,293.3147888183594,297.1499938964844,293.1499938964844,0.1637591868638992,-3400.73291015625,304.16619873046875,0.6888721585273743,0.2327338308095932,0.2147563844919204,293.3558044433594,297.1499938964844,293.1499938964844,0.1081371679902076,-2567.72314453125,304.1703491210937,0.6164463758468628,0.1645162403583526,0.1621003895998001,293.2237854003906,297.1499938964844,293.1499938964844,0.4164100885391235,-5534.4990234375,304.1581420898437,0.8782101273536682,0.496134340763092,0.3497183620929718,293.2431335449219,297.1499938964844,293.1499938964844,0.5209981799125671,-8925.9150390625,304.1603698730469,0.9355627298355104,0.5924901366233826,0.5639215707778931,293.1962585449219,297.1499938964844,293.1499938964844,0.0197329800575971,-4334.24267578125,304.1529846191406,0.3975895643234253,0.0553013607859611,0.2739846110343933,291.0605773925781,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.29119873046875,291.0610656738281,1.0,0.4369140267372131,0.6510174870491028,0.6510174870491028,1.0,1.0,-1.8778172731399536,0.7821276187896729,1.0956897735595703,0.3494978547096252,0.0,0.0,0.7212304472923279,152.29437255859375,156.0,6.369404315948486,-22486.57421875,862.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7300109863281,310.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33828.22265625,34200.0,0.0,0.0,0.6189140677452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222301721572876,1.2223185300827026,-1.672266807872802e-05,0.0,0.0006281191017478,0.0,0.0,251.6188201904297,0.0,0.0,0.0,0.7208535671234131,4.0,0.0,1.0
465240,293.3147888183594,297.1499938964844,293.1499938964844,0.1637591868638992,-3400.73291015625,304.16619873046875,0.6888721585273743,0.2327338308095932,0.2147563844919204,293.3558044433594,297.1499938964844,293.1499938964844,0.1081371679902076,-2567.72314453125,304.1703491210937,0.6164463758468628,0.1645162403583526,0.1621003895998001,293.2237854003906,297.1499938964844,293.1499938964844,0.4164100885391235,-5534.4990234375,304.1581420898437,0.8782101273536682,0.496134340763092,0.3497183620929718,293.2431335449219,297.1499938964844,293.1499938964844,0.5209981799125671,-8925.9150390625,304.1603698730469,0.9355627298355104,0.5924901366233826,0.5639215707778931,293.1962585449219,297.1499938964844,293.1499938964844,0.0197329800575971,-4334.24267578125,304.1529846191406,0.3975895643234253,0.0553013607859611,0.2739846110343933,291.0605773925781,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.29119873046875,291.0610656738281,1.0,0.4369140267372131,0.6510174870491028,0.6510174870491028,1.0,1.0,-1.8778172731399536,0.7821276187896729,1.0956897735595703,0.3494978547096252,0.0,0.0,0.7212304472923279,152.29437255859375,156.0,6.369404315948486,-22486.57421875,862.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7300109863281,310.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33828.22265625,34200.0,0.0,0.0,0.6189140677452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222301721572876,1.2223185300827026,-1.672266807872802e-05,0.0,0.0006281191017478,0.0,0.0,251.6188201904297,0.0,0.0,0.0,0.7208535671234131,4.0,0.0,1.0
465300,293.31378173828125,297.1499938964844,293.1499938964844,0.16212959587574,-3373.623046875,304.1662292480469,0.6854390501976013,0.2308470755815506,0.2131212204694748,293.3559265136719,297.1499938964844,293.1499938964844,0.1060908064246177,-2528.488037109375,304.1703796386719,0.6119959950447083,0.1618876904249191,0.1596809923648834,293.2239990234375,297.1499938964844,293.1499938964844,0.415307879447937,-5522.78466796875,304.1586608886719,0.8757795095443726,0.4951575100421905,0.3490906357765198,293.2432861328125,297.1499938964844,293.1499938964844,0.5195597410202026,-8906.21484375,304.1611022949219,0.9325650930404664,0.5912754535675049,0.5628495216369629,293.1955261230469,297.1499938964844,293.1499938964844,0.019478203728795,-4305.63818359375,304.15289306640625,0.395218551158905,0.0548548400402069,0.2722765207290649,291.06524658203125,291.1499938964844,259.3925476074219,257.9784545898437,279.1721496582031,293.2908630371094,291.0658569335937,1.0,0.4371054172515869,0.6521141529083252,0.6521141529083252,1.0,1.0,-1.868856430053711,0.7785732746124268,1.0902831554412842,0.3478901982307434,0.0,0.0,0.7264140844345093,153.74244689941406,156.0,9.875162124633787,-22393.169921875,859.7332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54510498046875,310.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,33842.796875,33120.0,0.0,0.0,0.6177959442138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390930652618408,1.2391101121902466,-1.697694096947089e-05,0.0,0.0006269843433983,0.0,0.0,259.79180908203125,0.0,0.0,0.0,0.713249683380127,4.0,0.0,1.0
