time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.3127136230469,297.1499938964844,293.1499938964844,0.1607488244771957,-3350.970458984375,304.165771484375,0.6820475459098816,0.2289779633283615,0.2115008234977722,293.3559875488281,297.1499938964844,293.1499938964844,0.1042047590017318,-2492.4921875,304.17010498046875,0.6073382496833801,0.1592633575201034,0.1572649627923965,293.22418212890625,297.1499938964844,293.1499938964844,0.4147882163524627,-5517.71923828125,304.15802001953125,0.8733857274055481,0.4941859543323517,0.3484638333320617,293.243408203125,297.1499938964844,293.1499938964844,0.5188372731208801,-8897.08203125,304.1603698730469,0.9295949935913086,0.5900698304176331,0.561781644821167,293.1948547363281,297.1499938964844,293.1499938964844,0.0192675031721591,-4283.0107421875,304.1527404785156,0.3927718698978424,0.0544145293533802,0.2705966234207153,291.053955078125,291.1499938964844,259.40020751953125,257.9871520996094,279.1720275878906,293.29052734375,291.0527038574219,1.0,0.4373079240322113,0.6532057523727417,0.6532057523727417,1.0,1.0,-1.859957218170166,0.7750378847122192,1.0849193334579468,0.3462878167629242,0.0,0.0,0.733798086643219,155.19407653808594,159.0,-11.468621253967283,-22235.818359375,856.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3850402832031,310.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,32923.54296875,33120.0,0.0,0.0,0.6167700290679932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2401870489120483,1.240203857421875,-1.6785521438578144e-05,0.0,0.0006259431247599,0.0,0.0,257.991455078125,0.0,0.0,0.0,0.7263225317001343,4.0,0.0,1.0
465420,293.3105773925781,297.1499938964844,293.1499938964844,0.1574983894824981,-3296.474853515625,304.1659545898437,0.6754060983657837,0.2252890318632125,0.2083064466714859,293.3560791015625,297.1499938964844,293.1499938964844,0.1001189947128295,-2413.244873046875,304.17022705078125,0.5977218747138977,0.154027372598648,0.1524448841810226,293.2244873046875,297.1499938964844,293.1499938964844,0.4123875200748443,-5492.0302734375,304.1593933105469,0.868715763092041,0.4922449290752411,0.3472185730934143,293.2435913085937,297.1499938964844,293.1499938964844,0.5157255530357361,-8854.2333984375,304.1621398925781,0.9237691760063172,0.5876678228378296,0.5596662759780884,293.1934814453125,297.1499938964844,293.1499938964844,0.0187763217836618,-4226.08935546875,304.15264892578125,0.3875559866428375,0.0535525418817997,0.2673210501670837,291.0682983398437,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.289794921875,291.06964111328125,1.0,0.4377452135086059,0.655376672744751,0.655376672744751,1.0,1.0,-1.8423649072647093,0.7680351138114929,1.0743297338485718,0.343106597661972,0.0,0.0,0.7441188097000122,158.10498046875,162.0,16.18828582763672,-22097.060546875,850.9219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0980529785156,309.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,32797.67578125,33120.0,0.0,0.0,0.6152875423431396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274509310722351,1.274526596069336,-1.7281174223171547e-05,0.0,0.0006244386895559,0.0,0.0,274.85382080078125,0.0,0.0,0.0,0.7411332130432129,4.0,0.0,1.0
465480,293.3105773925781,297.1499938964844,293.1499938964844,0.1574983894824981,-3296.474853515625,304.1659545898437,0.6754060983657837,0.2252890318632125,0.2083064466714859,293.3560791015625,297.1499938964844,293.1499938964844,0.1001189947128295,-2413.244873046875,304.17022705078125,0.5977218747138977,0.154027372598648,0.1524448841810226,293.2244873046875,297.1499938964844,293.1499938964844,0.4123875200748443,-5492.0302734375,304.1593933105469,0.868715763092041,0.4922449290752411,0.3472185730934143,293.2435913085937,297.1499938964844,293.1499938964844,0.5157255530357361,-8854.2333984375,304.1621398925781,0.9237691760063172,0.5876678228378296,0.5596662759780884,293.1934814453125,297.1499938964844,293.1499938964844,0.0187763217836618,-4226.08935546875,304.15264892578125,0.3875559866428375,0.0535525418817997,0.2673210501670837,291.0682983398437,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.289794921875,291.06964111328125,1.0,0.4377452135086059,0.655376672744751,0.655376672744751,1.0,1.0,-1.8423649072647093,0.7680351138114929,1.0743297338485718,0.343106597661972,0.0,0.0,0.7441188097000122,158.10498046875,162.0,16.18828582763672,-22097.060546875,850.9219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0980529785156,309.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,32797.67578125,33120.0,0.0,0.0,0.6152875423431396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274509310722351,1.274526596069336,-1.7281174223171547e-05,0.0,0.0006244386895559,0.0,0.0,274.85382080078125,0.0,0.0,0.0,0.7411332130432129,4.0,0.0,1.0
465540,293.30841064453125,297.1499938964844,293.1499938964844,0.1542572379112243,-3241.842041015625,304.166015625,0.6689581871032715,0.2216641455888748,0.205168679356575,293.3560485839844,297.1499938964844,293.1499938964844,0.0960484147071838,-2333.6083984375,304.1702575683594,0.587735652923584,0.1488096266984939,0.1476409435272216,293.2248229980469,297.1499938964844,293.1499938964844,0.4097850024700165,-5464.24755859375,304.1605834960937,0.8641754388809204,0.4902903139591217,0.3459632694721222,293.2438049316406,297.1499938964844,293.1499938964844,0.5123595595359802,-8808.0732421875,304.1636962890625,0.9181032180786132,0.5852562189102173,0.5575413107872009,293.19219970703125,297.1499938964844,293.1499938964844,0.018301136791706,-4169.55322265625,304.1525573730469,0.3822527229785919,0.0527140423655509,0.2641536295413971,291.0884704589844,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2890319824219,291.0897827148437,1.0,0.4382188618183136,0.6575413942337036,0.6575413942337036,1.0,1.0,-1.8249664306640625,0.761092483997345,1.0638738870620728,0.3399423062801361,0.0,0.0,0.7509665489196777,161.03005981445312,165.0,24.78043365478516,-21934.033203125,845.3478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.861328125,309.8227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,32875.671875,32040.0,0.0,0.0,0.6143577098846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984368801116943,1.298454523086548,-1.7672662579570897e-05,0.0,0.0006234949687495,0.0,0.0,287.52557373046875,0.0,0.0,0.0,0.7368524074554443,4.0,0.0,1.0
465600,293.30841064453125,297.1499938964844,293.1499938964844,0.1542572379112243,-3241.842041015625,304.166015625,0.6689581871032715,0.2216641455888748,0.205168679356575,293.3560485839844,297.1499938964844,293.1499938964844,0.0960484147071838,-2333.6083984375,304.1702575683594,0.587735652923584,0.1488096266984939,0.1476409435272216,293.2248229980469,297.1499938964844,293.1499938964844,0.4097850024700165,-5464.24755859375,304.1605834960937,0.8641754388809204,0.4902903139591217,0.3459632694721222,293.2438049316406,297.1499938964844,293.1499938964844,0.5123595595359802,-8808.0732421875,304.1636962890625,0.9181032180786132,0.5852562189102173,0.5575413107872009,293.19219970703125,297.1499938964844,293.1499938964844,0.018301136791706,-4169.55322265625,304.1525573730469,0.3822527229785919,0.0527140423655509,0.2641536295413971,291.0884704589844,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2890319824219,291.0897827148437,1.0,0.4382188618183136,0.6575413942337036,0.6575413942337036,1.0,1.0,-1.8249664306640625,0.761092483997345,1.0638738870620728,0.3399423062801361,0.0,0.0,0.7509665489196777,161.03005981445312,165.0,24.78043365478516,-21934.033203125,845.3478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.861328125,309.8227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,32875.671875,32040.0,0.0,0.0,0.6143577098846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984368801116943,1.298454523086548,-1.7672662579570897e-05,0.0,0.0006234949687495,0.0,0.0,287.52557373046875,0.0,0.0,0.0,0.7368524074554443,4.0,0.0,1.0
465660,293.30615234375,297.1499938964844,293.1499938964844,0.1513406187295913,-3192.842529296875,304.16558837890625,0.6627334356307983,0.2181090861558914,0.2020919024944305,293.3559265136719,297.1499938964844,293.1499938964844,0.0921726897358894,-2257.744140625,304.16998291015625,0.5774381756782532,0.143614262342453,0.1428564190864563,293.2250366210937,297.1499938964844,293.1499938964844,0.4078386127948761,-5443.9580078125,304.1603698730469,0.859783947467804,0.4883505403995514,0.3447135686874389,293.24383544921875,297.1499938964844,293.1499938964844,0.5098015666007996,-8773.859375,304.1634826660156,0.9126755595207214,0.5828695297241211,0.5554319620132446,293.1909484863281,297.1499938964844,293.1499938964844,0.0178879164159297,-4120.7392578125,304.15240478515625,0.3770571649074554,0.0518980100750923,0.2610867023468017,291.08935546875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2882080078125,291.0911560058594,1.0,0.438726007938385,0.6597021222114563,0.6597021222114563,1.0,1.0,-1.8078107833862305,0.7542349696159363,1.0535757541656494,0.3368080854415893,0.0,0.0,0.7593405842781067,163.96043395996094,168.0,16.436176300048828,-21730.53125,840.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037048339844,309.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,31861.24609375,32040.0,0.0,0.0,0.6134223937988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3025237321853638,1.3025412559509275,-1.7507798474980518e-05,0.0,0.0006225457182154,0.0,0.0,286.9870300292969,0.0,0.0,0.0,0.7510654926300049,4.0,0.0,1.0
465720,293.30615234375,297.1499938964844,293.1499938964844,0.1513406187295913,-3192.842529296875,304.16558837890625,0.6627334356307983,0.2181090861558914,0.2020919024944305,293.3559265136719,297.1499938964844,293.1499938964844,0.0921726897358894,-2257.744140625,304.16998291015625,0.5774381756782532,0.143614262342453,0.1428564190864563,293.2250366210937,297.1499938964844,293.1499938964844,0.4078386127948761,-5443.9580078125,304.1603698730469,0.859783947467804,0.4883505403995514,0.3447135686874389,293.24383544921875,297.1499938964844,293.1499938964844,0.5098015666007996,-8773.859375,304.1634826660156,0.9126755595207214,0.5828695297241211,0.5554319620132446,293.1909484863281,297.1499938964844,293.1499938964844,0.0178879164159297,-4120.7392578125,304.15240478515625,0.3770571649074554,0.0518980100750923,0.2610867023468017,291.08935546875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2882080078125,291.0911560058594,1.0,0.438726007938385,0.6597021222114563,0.6597021222114563,1.0,1.0,-1.8078107833862305,0.7542349696159363,1.0535757541656494,0.3368080854415893,0.0,0.0,0.7593405842781067,163.96043395996094,168.0,16.436176300048828,-21730.53125,840.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037048339844,309.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,31861.24609375,32040.0,0.0,0.0,0.6134223937988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3025237321853638,1.3025412559509275,-1.7507798474980518e-05,0.0,0.0006225457182154,0.0,0.0,286.9870300292969,0.0,0.0,0.0,0.7510654926300049,4.0,0.0,1.0
465780,293.3038330078125,297.1499938964844,293.1499938964844,0.1481451541185379,-3138.357421875,304.16571044921875,0.6567389965057373,0.2146190255880355,0.1990744620561599,293.355712890625,297.1499938964844,293.1499938964844,0.0881140902638435,-2177.7451171875,304.1700744628906,0.5668957233428955,0.1384431421756744,0.1380938440561294,293.22528076171875,297.1499938964844,293.1499938964844,0.4049481153488159,-5412.96728515625,304.1617126464844,0.8555288314819336,0.4864016473293304,0.3434635996818542,293.2439270019531,297.1499938964844,293.1499938964844,0.5060845613479614,-8722.7294921875,304.1651611328125,0.9075294733047484,0.5804781913757324,0.5533283352851868,293.18975830078125,297.1499938964844,293.1499938964844,0.0174424368888139,-4065.000244140625,304.15234375,0.3719777762889862,0.0511037446558475,0.2581183612346649,291.1177673339844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2873229980469,291.1195678710937,1.0,0.4392641484737396,0.6618668437004089,0.6618668437004089,1.0,1.0,-1.7908779382705688,0.7474576830863953,1.0434201955795288,0.3337036669254303,0.0,0.0,0.7617117762565613,166.89776611328125,171.0,32.2122802734375,-21590.69140625,834.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59112548828125,309.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,31934.626953125,32040.0,0.0,0.0,0.6125749945640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3146185874938965,1.3146363496780396,-1.7716613001539372e-05,0.0,0.000621685758233,0.0,0.0,293.6519775390625,0.0,0.0,0.0,0.7563835382461548,4.0,0.0,1.0
465840,293.3038330078125,297.1499938964844,293.1499938964844,0.1481451541185379,-3138.357421875,304.16571044921875,0.6567389965057373,0.2146190255880355,0.1990744620561599,293.355712890625,297.1499938964844,293.1499938964844,0.0881140902638435,-2177.7451171875,304.1700744628906,0.5668957233428955,0.1384431421756744,0.1380938440561294,293.22528076171875,297.1499938964844,293.1499938964844,0.4049481153488159,-5412.96728515625,304.1617126464844,0.8555288314819336,0.4864016473293304,0.3434635996818542,293.2439270019531,297.1499938964844,293.1499938964844,0.5060845613479614,-8722.7294921875,304.1651611328125,0.9075294733047484,0.5804781913757324,0.5533283352851868,293.18975830078125,297.1499938964844,293.1499938964844,0.0174424368888139,-4065.000244140625,304.15234375,0.3719777762889862,0.0511037446558475,0.2581183612346649,291.1177673339844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2873229980469,291.1195678710937,1.0,0.4392641484737396,0.6618668437004089,0.6618668437004089,1.0,1.0,-1.7908779382705688,0.7474576830863953,1.0434201955795288,0.3337036669254303,0.0,0.0,0.7617117762565613,166.89776611328125,171.0,32.2122802734375,-21590.69140625,834.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59112548828125,309.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,31934.626953125,32040.0,0.0,0.0,0.6125749945640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3146185874938965,1.3146363496780396,-1.7716613001539372e-05,0.0,0.000621685758233,0.0,0.0,293.6519775390625,0.0,0.0,0.0,0.7563835382461548,4.0,0.0,1.0
465900,293.3026733398437,297.1499938964844,293.1499938964844,0.1465869396924972,-3111.72119140625,304.1656799316406,0.6538295149803162,0.212899163365364,0.1975878179073333,293.3555603027344,297.1499938964844,293.1499938964844,0.086101546883583,-2138.1435546875,304.17010498046875,0.5615595579147339,0.1358678787946701,0.1357217133045196,293.22540283203125,297.1499938964844,293.1499938964844,0.403520792722702,-5397.7236328125,304.16217041015625,0.8534481525421143,0.4854252338409424,0.3428358733654022,293.24395751953125,297.1499938964844,293.1499938964844,0.5042467713356018,-8697.572265625,304.1657409667969,0.9050764441490172,0.5792824029922485,0.552274227142334,293.1891784667969,297.1499938964844,293.1499938964844,0.0172297414392232,-4038.017578125,304.1523132324219,0.3694831132888794,0.0507143326103687,0.2566692233085632,291.13116455078125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2868957519531,291.1329345703125,1.0,0.4395435452461242,0.6629530191421509,0.6629530191421509,1.0,1.0,-1.7824851274490356,0.7440959811210632,1.0383890867233276,0.3321610689163208,0.0,0.0,0.7616219520568848,168.3690948486328,171.0,34.54075241088867,-21515.19921875,832.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,309.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,31986.43359375,30960.0,0.0,0.0,0.612111508846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166970014572144,1.3167147636413574,-1.7761538401828147e-05,0.0,0.0006212153239175,0.0,0.0,294.9140319824219,0.0,0.0,0.0,0.7423138618469238,4.0,0.0,1.0
465960,293.3014831542969,297.1499938964844,293.1499938964844,0.1452554166316986,-3089.234375,304.1652526855469,0.6509801149368286,0.2111973017454147,0.1961163133382797,293.3553771972656,297.1499938964844,293.1499938964844,0.0842160955071449,-2101.379150390625,304.1698608398437,0.556198239326477,0.1333003938198089,0.1333561986684799,293.2254638671875,297.1499938964844,293.1499938964844,0.4026578962802887,-5388.955078125,304.1614990234375,0.8514009714126587,0.484453797340393,0.342208981513977,293.2439270019531,297.1499938964844,293.1499938964844,0.5031025409698486,-8682.6923828125,304.1649475097656,0.9027171730995178,0.5780941843986511,0.5512228012084961,293.1885986328125,297.1499938964844,293.1499938964844,0.0170533694326877,-4016.57275390625,304.1521911621094,0.3670201897621155,0.0503299422562122,0.2552424073219299,291.1288757324219,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864074707031,291.12841796875,1.0,0.4398295879364013,0.664042055606842,0.664042055606842,1.0,1.0,-1.7741494178771973,0.7407562732696533,1.0333932638168335,0.330626904964447,0.0,0.0,0.7631038427352905,169.84109497070312,174.0,11.902958869934082,-21374.353515625,829.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53875732421875,309.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,31124.66015625,30960.0,0.0,0.0,0.6114678382873535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2998793125152588,1.2998967170715332,-1.7299431419814937e-05,0.0,0.0006205621175467,0.0,0.0,283.624267578125,0.0,0.0,0.0,0.747393012046814,4.0,0.0,1.0
466020,293.2991027832031,297.1499938964844,293.1499938964844,0.1422774493694305,-3038.09716796875,304.1651306152344,0.6455562710762024,0.2078419476747512,0.1932142823934555,293.3549194335937,297.1499938964844,293.1499938964844,0.0802311673760414,-2023.4849853515625,304.1698913574219,0.5455599427223206,0.1281868815422058,0.1286408007144928,293.2256164550781,297.1499938964844,293.1499938964844,0.3999502062797546,-5360.04931640625,304.1622314453125,0.8475375771522522,0.4825145304203033,0.3409596681594848,293.2438659667969,297.1499938964844,293.1499938964844,0.4996177554130554,-8635.021484375,304.16583251953125,0.8982991576194763,0.5757275223731995,0.5491334199905396,293.1875915527344,297.1499938964844,293.1499938964844,0.0167638696730136,-3979.780517578125,304.1459045410156,0.3632107377052307,0.050000000745058,0.2535047829151153,291.1509094238281,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.28546142578125,291.1527404785156,1.0,0.4404638409614563,0.6661674976348877,0.6661674976348877,1.0,1.0,-1.7589057683944702,0.7346988916397095,1.0242068767547607,0.3278489112854004,0.0,0.0,0.7618551254272461,172.66510009765625,162.0,29.720537185668945,-21261.08984375,825.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384216308594,309.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,31008.34765625,30960.0,0.0,0.0,0.6099252104759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299159049987793,1.2991763353347778,-1.72617583302781e-05,0.0,0.0006189965642988,0.0,0.0,282.9350891113281,0.0,0.0,0.0,0.7466411590576172,4.0,0.0,1.0
466080,293.2991027832031,297.1499938964844,293.1499938964844,0.1422774493694305,-3038.09716796875,304.1651306152344,0.6455562710762024,0.2078419476747512,0.1932142823934555,293.3549194335937,297.1499938964844,293.1499938964844,0.0802311673760414,-2023.4849853515625,304.1698913574219,0.5455599427223206,0.1281868815422058,0.1286408007144928,293.2256164550781,297.1499938964844,293.1499938964844,0.3999502062797546,-5360.04931640625,304.1622314453125,0.8475375771522522,0.4825145304203033,0.3409596681594848,293.2438659667969,297.1499938964844,293.1499938964844,0.4996177554130554,-8635.021484375,304.16583251953125,0.8982991576194763,0.5757275223731995,0.5491334199905396,293.1875915527344,297.1499938964844,293.1499938964844,0.0167638696730136,-3979.780517578125,304.1459045410156,0.3632107377052307,0.050000000745058,0.2535047829151153,291.1509094238281,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.28546142578125,291.1527404785156,1.0,0.4404638409614563,0.6661674976348877,0.6661674976348877,1.0,1.0,-1.7589057683944702,0.7346988916397095,1.0242068767547607,0.3278489112854004,0.0,0.0,0.7618551254272461,172.66510009765625,162.0,29.720537185668945,-21261.08984375,825.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384216308594,309.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,31008.34765625,30960.0,0.0,0.0,0.6099252104759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299159049987793,1.2991763353347778,-1.72617583302781e-05,0.0,0.0006189965642988,0.0,0.0,282.9350891113281,0.0,0.0,0.0,0.7466411590576172,4.0,0.0,1.0
466140,293.2965087890625,297.1499938964844,293.1499938964844,0.1391958743333816,-2984.912109375,304.16522216796875,0.6439748406410217,0.2045898139476776,0.1901743412017822,293.354248046875,297.1499938964844,293.1499938964844,0.0760793834924697,-1942.9827880859373,304.1701965332031,0.5387167930603027,0.123134471476078,0.1237436980009079,293.2255554199219,297.1499938964844,293.1499938964844,0.397010326385498,-5328.6240234375,304.1630554199219,0.8486764430999756,0.4806081652641296,0.3395533859729767,293.2436828613281,297.1499938964844,293.1499938964844,0.4958826899528503,-8583.86328125,304.1667785644531,0.8995704650878906,0.5733866691589355,0.5468290448188782,293.1872863769531,297.1499938964844,293.1499938964844,0.0166125725954771,-3960.654541015625,304.1333923339844,0.364599347114563,0.050000000745058,0.2529978454113006,291.174560546875,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.284423828125,291.1761169433594,1.0,0.4364355504512787,0.6682676076889038,0.6682676076889038,1.0,1.0,-1.74431312084198,0.728895902633667,1.015417218208313,0.3252283632755279,0.0,0.0,0.7569770812988281,169.83740234375,150.0,31.59951972961425,-21126.966796875,805.5678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564697265625,309.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31086.9765625,29880.0,0.0,0.0,0.6080657839775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887107133865356,1.2887277603149414,-1.7115347873186693e-05,0.0,0.000617109471932,0.0,0.0,277.6834411621094,0.0,0.0,0.0,0.7268989682197571,4.0,0.0,1.0
466200,293.2965087890625,297.1499938964844,293.1499938964844,0.1391958743333816,-2984.912109375,304.16522216796875,0.6439748406410217,0.2045898139476776,0.1901743412017822,293.354248046875,297.1499938964844,293.1499938964844,0.0760793834924697,-1942.9827880859373,304.1701965332031,0.5387167930603027,0.123134471476078,0.1237436980009079,293.2255554199219,297.1499938964844,293.1499938964844,0.397010326385498,-5328.6240234375,304.1630554199219,0.8486764430999756,0.4806081652641296,0.3395533859729767,293.2436828613281,297.1499938964844,293.1499938964844,0.4958826899528503,-8583.86328125,304.1667785644531,0.8995704650878906,0.5733866691589355,0.5468290448188782,293.1872863769531,297.1499938964844,293.1499938964844,0.0166125725954771,-3960.654541015625,304.1333923339844,0.364599347114563,0.050000000745058,0.2529978454113006,291.174560546875,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.284423828125,291.1761169433594,1.0,0.4364355504512787,0.6682676076889038,0.6682676076889038,1.0,1.0,-1.74431312084198,0.728895902633667,1.015417218208313,0.3252283632755279,0.0,0.0,0.7569770812988281,169.83740234375,150.0,31.59951972961425,-21126.966796875,805.5678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564697265625,309.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31086.9765625,29880.0,0.0,0.0,0.6080657839775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887107133865356,1.2887277603149414,-1.7115347873186693e-05,0.0,0.000617109471932,0.0,0.0,277.6834411621094,0.0,0.0,0.0,0.7268989682197571,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1364052891731262,-2936.95361328125,304.1648254394531,0.6449220776557922,0.2014838457107544,0.1871308088302612,293.3531188964844,297.1499938964844,293.1499938964844,0.0720109120011329,-1865.314208984375,304.1702575683594,0.5342828631401062,0.1181864961981773,0.1188004836440086,293.2250366210937,297.1499938964844,293.1499938964844,0.3947974145412445,-5305.51611328125,304.1624450683594,0.8531782627105713,0.4788013100624084,0.3381076455116272,293.2430725097656,297.1499938964844,293.1499938964844,0.4930415749549866,-8545.8818359375,304.1659851074219,0.9046497344970704,0.5711344480514526,0.544459879398346,293.1872863769531,297.1499938964844,293.1499938964844,0.0164269637316465,-3938.769287109375,304.12030029296875,0.3681607246398926,0.050000000745058,0.2518633902072906,291.1749572753906,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.2830505371094,291.1766052246094,1.0,0.4297716617584228,0.6704275012016296,0.6704275012016296,1.0,1.0,-1.7287813425064087,0.7226721048355103,1.0061092376708984,0.3223662674427032,0.0,0.0,0.75385582447052,163.4449005126953,138.0,16.389564514160156,-20929.083984375,774.2752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427917480469,309.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,30069.833984375,29880.0,0.0,0.0,0.6054799556732178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578918933868408,1.2579083442687988,-1.6408732335548848e-05,0.0,0.0006144852377474,0.0,0.0,259.3993530273437,0.0,0.0,0.0,0.7253262400627136,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1364052891731262,-2936.95361328125,304.1648254394531,0.6449220776557922,0.2014838457107544,0.1871308088302612,293.3531188964844,297.1499938964844,293.1499938964844,0.0720109120011329,-1865.314208984375,304.1702575683594,0.5342828631401062,0.1181864961981773,0.1188004836440086,293.2250366210937,297.1499938964844,293.1499938964844,0.3947974145412445,-5305.51611328125,304.1624450683594,0.8531782627105713,0.4788013100624084,0.3381076455116272,293.2430725097656,297.1499938964844,293.1499938964844,0.4930415749549866,-8545.8818359375,304.1659851074219,0.9046497344970704,0.5711344480514526,0.544459879398346,293.1872863769531,297.1499938964844,293.1499938964844,0.0164269637316465,-3938.769287109375,304.12030029296875,0.3681607246398926,0.050000000745058,0.2518633902072906,291.1749572753906,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.2830505371094,291.1766052246094,1.0,0.4297716617584228,0.6704275012016296,0.6704275012016296,1.0,1.0,-1.7287813425064087,0.7226721048355103,1.0061092376708984,0.3223662674427032,0.0,0.0,0.75385582447052,163.4449005126953,138.0,16.389564514160156,-20929.083984375,774.2752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427917480469,309.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,30069.833984375,29880.0,0.0,0.0,0.6054799556732178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578918933868408,1.2579083442687988,-1.6408732335548848e-05,0.0,0.0006144852377474,0.0,0.0,259.3993530273437,0.0,0.0,0.0,0.7253262400627136,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1333861202001571,-2884.343017578125,304.1649169921875,0.6476266384124756,0.1985059827566146,0.1841298192739486,293.35162353515625,297.1499938964844,293.1499938964844,0.0677445530891418,-1784.604248046875,304.17059326171875,0.5313717722892761,0.1133413761854171,0.1138747781515121,293.2242736816406,297.1499938964844,293.1499938964844,0.3917609453201294,-5272.9365234375,304.163330078125,0.8600820302963257,0.4770521521568298,0.3366524875164032,293.2423095703125,297.1499938964844,293.1499938964844,0.4891825020313263,-8492.7880859375,304.1670837402344,0.9128000140190125,0.5689303874969482,0.5420691967010498,293.187255859375,297.1499938964844,293.1499938964844,0.0161565821617841,-3903.721923828125,304.10748291015625,0.3732301294803619,0.050000000745058,0.25034961104393,291.1998291015625,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.28143310546875,291.20135498046875,1.0,0.4214031100273132,0.6726508736610413,0.6726508736610413,1.0,1.0,-1.7128289937973022,0.7162628769874573,0.996566116809845,0.3193979561328888,0.0,0.0,0.7455041408538818,155.02215576171875,126.0,28.037227630615234,-20784.04296875,737.2213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372436523437,309.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,30114.689453125,29880.0,0.0,0.0,0.602380096912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382597923278809,1.2382758855819702,-1.612129563000053e-05,0.0,0.0006113391718827,0.0,0.0,249.9201812744141,0.0,0.0,0.0,0.7163351774215698,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1333861202001571,-2884.343017578125,304.1649169921875,0.6476266384124756,0.1985059827566146,0.1841298192739486,293.35162353515625,297.1499938964844,293.1499938964844,0.0677445530891418,-1784.604248046875,304.17059326171875,0.5313717722892761,0.1133413761854171,0.1138747781515121,293.2242736816406,297.1499938964844,293.1499938964844,0.3917609453201294,-5272.9365234375,304.163330078125,0.8600820302963257,0.4770521521568298,0.3366524875164032,293.2423095703125,297.1499938964844,293.1499938964844,0.4891825020313263,-8492.7880859375,304.1670837402344,0.9128000140190125,0.5689303874969482,0.5420691967010498,293.187255859375,297.1499938964844,293.1499938964844,0.0161565821617841,-3903.721923828125,304.10748291015625,0.3732301294803619,0.050000000745058,0.25034961104393,291.1998291015625,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.28143310546875,291.20135498046875,1.0,0.4214031100273132,0.6726508736610413,0.6726508736610413,1.0,1.0,-1.7128289937973022,0.7162628769874573,0.996566116809845,0.3193979561328888,0.0,0.0,0.7455041408538818,155.02215576171875,126.0,28.037227630615234,-20784.04296875,737.2213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372436523437,309.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,30114.689453125,29880.0,0.0,0.0,0.602380096912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382597923278809,1.2382758855819702,-1.612129563000053e-05,0.0,0.0006113391718827,0.0,0.0,249.9201812744141,0.0,0.0,0.0,0.7163351774215698,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1319312751293182,-2858.94873046875,304.16485595703125,0.6495376825332642,0.1970632970333099,0.1826527416706085,293.35076904296875,297.1499938964844,293.1499938964844,0.06562040746212,-1744.929931640625,304.17071533203125,0.5303532481193542,0.1109581962227821,0.1114294603466987,293.2238464355469,297.1499938964844,293.1499938964844,0.3903117775917053,-5257.46044921875,304.1635437011719,0.8643085360527039,0.4761944115161896,0.3359222412109375,293.2419128417969,297.1499938964844,293.1499938964844,0.4873344898223877,-8467.4951171875,304.1673278808594,0.9179460406303406,0.5678436756134033,0.5408678650856018,293.1872253417969,297.1499938964844,293.1499938964844,0.0160169005393981,-3885.564208984375,304.10125732421875,0.3762402236461639,0.050000000745058,0.2495016157627105,291.2100830078125,291.1499938964844,259.5406188964844,258.14910888671875,279.1722717285156,293.28057861328125,291.2113952636719,1.0,0.4167688190937042,0.6737867593765259,0.6737867593765259,1.0,1.0,-1.7047823667526243,0.7130285501480103,0.9917537569999696,0.3178950846195221,0.0,0.0,0.7404637932777405,150.3244171142578,126.0,27.71335792541504,-20700.6171875,717.4578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913513183594,309.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,30151.361328125,28800.0,0.0,0.0,0.6006100177764893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2253382205963137,1.2253540754318235,-1.593627894180827e-05,0.0,0.0006095427670516,0.0,0.0,243.8401641845703,0.0,0.0,0.0,0.6955446600914001,4.0,0.0,1.0
466560,293.2868347167969,297.1499938964844,293.1499938964844,0.1307056695222854,-2837.85693359375,304.16436767578125,0.6518008708953857,0.1956513524055481,0.1811942756175995,293.3498229980469,297.1499938964844,293.1499938964844,0.0636112615466117,-1707.979736328125,304.17059326171875,0.5295878648757935,0.1086021065711975,0.1090001016855239,293.223388671875,297.1499938964844,293.1499938964844,0.3894776701927185,-5249.072265625,304.1625671386719,0.8690263032913208,0.4753519892692566,0.335193932056427,293.2414245605469,297.1499938964844,293.1499938964844,0.4862414002418518,-8453.431640625,304.1661376953125,0.9237430691719056,0.5667734742164612,0.5396691560745239,293.1871337890625,297.1499938964844,293.1499938964844,0.015904925763607,-3872.348876953125,304.0950012207031,0.37954181432724,0.050000000745058,0.2486110925674438,291.2029724121094,291.1499938964844,259.5489196777344,258.1583251953125,279.1725769042969,293.2796325683594,291.2015075683594,1.0,0.4119017422199249,0.6749378442764282,0.6749378442764282,1.0,1.0,-1.696731448173523,0.7097935080528259,0.986937940120697,0.3163896203041076,0.0,0.0,0.7374652624130249,145.4004669189453,114.0,0.4740138947963714,-20545.712890625,697.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8616027832031,309.7524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,29266.7265625,28800.0,0.0,0.0,0.5985568761825562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1947674751281738,1.1947827339172363,-1.5286950656445697e-05,0.0,0.0006074591656215,0.0,0.0,227.51318359375,0.0,0.0,0.0,0.6944121718406677,4.0,0.0,1.0
466620,293.2832336425781,297.1499938964844,293.1499938964844,0.1279999166727066,-2790.492919921875,304.1640930175781,0.6573933959007263,0.1929159313440323,0.1783406138420105,293.34765625,297.1499938964844,293.1499938964844,0.0594122260808944,-1631.281494140625,304.1707458496094,0.5287773609161377,0.1039754897356033,0.1042017340660095,293.22235107421875,297.1499938964844,293.1499938964844,0.3869066536426544,-5221.67822265625,304.1627197265625,0.879936158657074,0.4737005829811096,0.3337529897689819,293.2403869628906,297.1499938964844,293.1499938964844,0.4829535782337188,-8408.521484375,304.1662902832031,0.9370589852333068,0.5646701455116272,0.5372974276542664,293.1867980957031,297.1499938964844,293.1499938964844,0.0156268049031496,-3836.061279296875,304.0831298828125,0.3869881331920624,0.050000000745058,0.2467388361692428,291.2138061523437,291.1499938964844,259.5661315917969,258.1771850585937,279.17315673828125,293.2776184082031,291.215087890625,1.0,0.4016016125679016,0.6772841215133667,0.6772841215133667,1.0,1.0,-1.6807184219360352,0.703366219997406,0.9773522019386292,0.3133953809738159,0.0,0.0,0.7286465167999268,135.0702362060547,102.0,16.718122482299805,-20402.845703125,655.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00701904296875,309.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29094.064453125,28800.0,0.0,0.0,0.5939627885818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704758405685425,1.1704907417297363,-1.4899003872415053e-05,0.0,0.0006027967319823,0.0,0.0,216.32833862304688,0.0,0.0,0.0,0.6831259727478027,4.0,0.0,1.0
466680,293.2832336425781,297.1499938964844,293.1499938964844,0.1279999166727066,-2790.492919921875,304.1640930175781,0.6573933959007263,0.1929159313440323,0.1783406138420105,293.34765625,297.1499938964844,293.1499938964844,0.0594122260808944,-1631.281494140625,304.1707458496094,0.5287773609161377,0.1039754897356033,0.1042017340660095,293.22235107421875,297.1499938964844,293.1499938964844,0.3869066536426544,-5221.67822265625,304.1627197265625,0.879936158657074,0.4737005829811096,0.3337529897689819,293.2403869628906,297.1499938964844,293.1499938964844,0.4829535782337188,-8408.521484375,304.1662902832031,0.9370589852333068,0.5646701455116272,0.5372974276542664,293.1867980957031,297.1499938964844,293.1499938964844,0.0156268049031496,-3836.061279296875,304.0831298828125,0.3869881331920624,0.050000000745058,0.2467388361692428,291.2138061523437,291.1499938964844,259.5661315917969,258.1771850585937,279.17315673828125,293.2776184082031,291.215087890625,1.0,0.4016016125679016,0.6772841215133667,0.6772841215133667,1.0,1.0,-1.6807184219360352,0.703366219997406,0.9773522019386292,0.3133953809738159,0.0,0.0,0.7286465167999268,135.0702362060547,102.0,16.718122482299805,-20402.845703125,655.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00701904296875,309.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29094.064453125,28800.0,0.0,0.0,0.5939627885818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704758405685425,1.1704907417297363,-1.4899003872415053e-05,0.0,0.0006027967319823,0.0,0.0,216.32833862304688,0.0,0.0,0.0,0.6831259727478027,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1253702193498611,-2744.2421875,304.1637878417969,0.6644840240478516,0.1902934610843658,0.1755731701850891,293.3451843261719,297.1499938964844,293.1499938964844,0.0552219040691852,-1556.056396484375,304.1708068847656,0.5289298295974731,0.0994720086455345,0.0995003283023834,293.22137451171875,297.1499938964844,293.1499938964844,0.3842871189117431,-5193.7451171875,304.162841796875,0.8928388953208923,0.4720654785633087,0.3323131501674652,293.2393798828125,297.1499938964844,293.1499938964844,0.4796048998832702,-8362.751953125,304.1664428710937,0.9521490931510924,0.5625843405723572,0.5349281430244446,293.18634033203125,297.1499938964844,293.1499938964844,0.0153443813323974,-3798.42041015625,304.07183837890625,0.3950924575328827,0.050000000745058,0.2447894811630249,291.2276306152344,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.27545166015625,291.2283020019531,1.0,0.3906928896903991,0.6796954274177551,0.6796954274177551,1.0,1.0,-1.6648372411727903,0.6970037221908569,0.9678334593772888,0.3104278147220611,0.0,0.0,0.7172771096229553,124.3348617553711,90.0,16.60991096496582,-20225.033203125,614.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1510925292969,309.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29132.80078125,27720.0,0.0,0.0,0.5888038873672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139579176902771,1.1395937204360962,-1.4474353520199656e-05,0.0,0.0005975611275061,0.0,0.0,203.2767333984375,0.0,0.0,0.0,0.6544661521911621,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1253702193498611,-2744.2421875,304.1637878417969,0.6644840240478516,0.1902934610843658,0.1755731701850891,293.3451843261719,297.1499938964844,293.1499938964844,0.0552219040691852,-1556.056396484375,304.1708068847656,0.5289298295974731,0.0994720086455345,0.0995003283023834,293.22137451171875,297.1499938964844,293.1499938964844,0.3842871189117431,-5193.7451171875,304.162841796875,0.8928388953208923,0.4720654785633087,0.3323131501674652,293.2393798828125,297.1499938964844,293.1499938964844,0.4796048998832702,-8362.751953125,304.1664428710937,0.9521490931510924,0.5625843405723572,0.5349281430244446,293.18634033203125,297.1499938964844,293.1499938964844,0.0153443813323974,-3798.42041015625,304.07183837890625,0.3950924575328827,0.050000000745058,0.2447894811630249,291.2276306152344,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.27545166015625,291.2283020019531,1.0,0.3906928896903991,0.6796954274177551,0.6796954274177551,1.0,1.0,-1.6648372411727903,0.6970037221908569,0.9678334593772888,0.3104278147220611,0.0,0.0,0.7172771096229553,124.3348617553711,90.0,16.60991096496582,-20225.033203125,614.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1510925292969,309.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29132.80078125,27720.0,0.0,0.0,0.5888038873672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139579176902771,1.1395937204360962,-1.4474353520199656e-05,0.0,0.0005975611275061,0.0,0.0,203.2767333984375,0.0,0.0,0.0,0.6544661521911621,4.0,0.0,1.0
466860,293.2757263183594,297.1499938964844,293.1499938964844,0.1231546327471733,-2705.645263671875,304.16290283203125,0.6732847690582275,0.187781885266304,0.1728968918323516,293.34228515625,297.1499938964844,293.1499938964844,0.0512455850839614,-1486.221923828125,304.1705017089844,0.5301779508590698,0.0951096713542938,0.0949171259999275,293.2203369140625,297.1499938964844,293.1499938964844,0.3826846480369568,-5177.412109375,304.1612854003906,0.9080604910850524,0.4704687893390655,0.3308890163898468,293.2382507324219,297.1499938964844,293.1499938964844,0.4775131344795227,-8335.439453125,304.1645202636719,0.96837717294693,0.5605453848838806,0.5325861573219299,293.18572998046875,297.1499938964844,293.1499938964844,0.0151102477684617,-3769.06884765625,304.0608215332031,0.4032394587993622,0.050000000745058,0.2427957504987716,291.2112731933594,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.27313232421875,291.2120056152344,1.0,0.3792853653430938,0.682169497013092,0.682169497013092,1.0,1.0,-1.6492056846618652,0.6907582879066467,0.9584473967552184,0.3075135350227356,0.0,0.0,0.7104134559631348,113.37126159667967,78.0,-3.772535562515259,-19993.236328125,572.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3182373046875,309.9590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,28034.123046875,27720.0,0.0,0.0,0.5827924013137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0959608554840088,1.0959745645523071,-1.3633756680064836e-05,0.0,0.0005914601497352,0.0,0.0,183.26304626464844,0.0,0.0,0.0,0.6472922563552856,4.0,0.0,1.0
466920,293.2757263183594,297.1499938964844,293.1499938964844,0.1231546327471733,-2705.645263671875,304.16290283203125,0.6732847690582275,0.187781885266304,0.1728968918323516,293.34228515625,297.1499938964844,293.1499938964844,0.0512455850839614,-1486.221923828125,304.1705017089844,0.5301779508590698,0.0951096713542938,0.0949171259999275,293.2203369140625,297.1499938964844,293.1499938964844,0.3826846480369568,-5177.412109375,304.1612854003906,0.9080604910850524,0.4704687893390655,0.3308890163898468,293.2382507324219,297.1499938964844,293.1499938964844,0.4775131344795227,-8335.439453125,304.1645202636719,0.96837717294693,0.5605453848838806,0.5325861573219299,293.18572998046875,297.1499938964844,293.1499938964844,0.0151102477684617,-3769.06884765625,304.0608215332031,0.4032394587993622,0.050000000745058,0.2427957504987716,291.2112731933594,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.27313232421875,291.2120056152344,1.0,0.3792853653430938,0.682169497013092,0.682169497013092,1.0,1.0,-1.6492056846618652,0.6907582879066467,0.9584473967552184,0.3075135350227356,0.0,0.0,0.7104134559631348,113.37126159667967,78.0,-3.772535562515259,-19993.236328125,572.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3182373046875,309.9590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,28034.123046875,27720.0,0.0,0.0,0.5827924013137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0959608554840088,1.0959745645523071,-1.3633756680064836e-05,0.0,0.0005914601497352,0.0,0.0,183.26304626464844,0.0,0.0,0.0,0.6472922563552856,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1207442954182624,-2662.927734375,304.16259765625,0.6841042637825012,0.1853727996349334,0.1703095287084579,293.3388671875,297.1499938964844,293.1499938964844,0.0472008883953094,-1415.778564453125,304.17041015625,0.5328369140625,0.0909342095255851,0.090492695569992,293.2193908691406,297.1499938964844,293.1499938964844,0.380238801240921,-5151.21240234375,304.1615905761719,0.9275913238525392,0.4688815772533417,0.3294752538204193,293.2372131347656,297.1499938964844,293.1499938964844,0.4743923246860504,-8292.55078125,304.16485595703125,0.9850190877914428,0.5585192441940308,0.5302634239196777,293.1849975585937,297.1499938964844,293.1499938964844,0.0148376235738396,-3731.72412109375,304.05059814453125,0.4124118089675903,0.050000000745058,0.2407777160406112,291.2219543457031,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.2705993652344,291.2223205566406,1.0,0.367434024810791,0.6847088932991028,0.6847088932991028,1.0,1.0,-1.6338781118392944,0.6846542358398438,0.9492239356040956,0.3046659827232361,0.0,0.0,0.7000296115875244,102.28751373291016,66.0,7.134903907775879,-19825.458984375,532.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.464599609375,310.0307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,28020.58984375,27720.0,0.0,0.0,0.5763555765151978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684019327163696,1.0684151649475098,-1.3268486327433491e-05,0.0,0.0005849276785738,0.0,0.0,172.80213928222656,0.0,0.0,0.0,0.635111391544342,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1207442954182624,-2662.927734375,304.16259765625,0.6841042637825012,0.1853727996349334,0.1703095287084579,293.3388671875,297.1499938964844,293.1499938964844,0.0472008883953094,-1415.778564453125,304.17041015625,0.5328369140625,0.0909342095255851,0.090492695569992,293.2193908691406,297.1499938964844,293.1499938964844,0.380238801240921,-5151.21240234375,304.1615905761719,0.9275913238525392,0.4688815772533417,0.3294752538204193,293.2372131347656,297.1499938964844,293.1499938964844,0.4743923246860504,-8292.55078125,304.16485595703125,0.9850190877914428,0.5585192441940308,0.5302634239196777,293.1849975585937,297.1499938964844,293.1499938964844,0.0148376235738396,-3731.72412109375,304.05059814453125,0.4124118089675903,0.050000000745058,0.2407777160406112,291.2219543457031,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.2705993652344,291.2223205566406,1.0,0.367434024810791,0.6847088932991028,0.6847088932991028,1.0,1.0,-1.6338781118392944,0.6846542358398438,0.9492239356040956,0.3046659827232361,0.0,0.0,0.7000296115875244,102.28751373291016,66.0,7.134903907775879,-19825.458984375,532.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.464599609375,310.0307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,28020.58984375,27720.0,0.0,0.0,0.5763555765151978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684019327163696,1.0684151649475098,-1.3268486327433491e-05,0.0,0.0005849276785738,0.0,0.0,172.80213928222656,0.0,0.0,0.0,0.635111391544342,4.0,0.0,1.0
