time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1196083724498748,-2642.794677734375,304.1623840332031,0.6903982162475586,0.1842072457075119,0.1690495014190673,293.33697509765625,297.1499938964844,293.1499938964844,0.0452434010803699,-1382.021728515625,304.1702575683594,0.5348352193832397,0.0889137163758277,0.0883489623665809,293.21893310546875,297.1499938964844,293.1499938964844,0.3791262507438659,-5139.38427734375,304.1614990234375,0.9387995004653932,0.4680915772914886,0.328768789768219,293.2367248535156,297.1499938964844,293.1499938964844,0.472968190908432,-8273.130859375,304.16473388671875,0.9932544827461244,0.5575110912322998,0.5291033983230591,293.1846008300781,297.1499938964844,293.1499938964844,0.0147082256153225,-3714.035400390625,304.045654296875,0.4177998602390289,0.050000000745058,0.239763543009758,291.22393798828125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.269287109375,291.2240600585937,1.0,0.3613486289978027,0.6860054731369019,0.6860054731369019,1.0,1.0,-1.6263329982757568,0.6816578507423401,0.9446751475334167,0.303268700838089,0.0,0.0,0.6948919892311096,96.7218017578125,66.0,5.78622579574585,-19732.88671875,511.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53106689453125,310.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,28021.421875,26640.0,0.0,0.0,0.5729913711547852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053853988647461,1.0538671016693115,-1.3081190445518588e-05,0.0,0.0005815133918076,0.0,0.0,167.47799682617188,0.0,0.0,0.0,0.6138185858726501,4.0,0.0,1.0
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1187065616250038,-2627.161865234375,304.1617736816406,0.6968810558319092,0.1830741167068481,0.1678235977888107,293.3349914550781,297.1499938964844,293.1499938964844,0.0434223525226116,-1351.018310546875,304.1698913574219,0.536922037601471,0.0869301632046699,0.0862494111061096,293.2184143066406,297.1499938964844,293.1499938964844,0.3786716163158417,-5135.169921875,304.16021728515625,0.9499817490577698,0.467316597700119,0.3280746340751648,293.2358703613281,297.1499938964844,293.1499938964844,0.4702638685703277,-8234.3671875,304.1672058105469,0.9990000128746032,0.5565775036811829,0.5257566571235657,293.18414306640625,297.1499938964844,293.1499938964844,0.0146157210692763,-3702.965576171875,304.04071044921875,0.4236239194869995,0.050000000745058,0.2388031184673309,291.20733642578125,291.1499938964844,259.64617919921875,258.2607116699219,279.1771545410156,293.2679138183594,291.204345703125,1.0,0.3550924360752105,0.6874691843986511,0.6874691843986511,1.0,1.0,-1.6163756847381592,0.677568793296814,0.9388068914413452,0.3014252483844757,0.0,0.0,0.6925312280654907,91.3995132446289,54.0,-23.47164535522461,-19546.947265625,491.1261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6062927246094,310.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27089.48046875,26640.0,0.0,0.0,0.5694029331207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0246444940567017,1.0246570110321045,-1.250175955647137e-05,0.0,0.0005778716295026,0.0,0.0,155.19442749023438,0.0,0.0,0.0,0.6133578419685364,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1162938997149467,-2583.499267578125,304.16192626953125,0.7078483700752258,0.1808978468179702,0.1655531078577041,293.33087158203125,297.1499938964844,293.1499938964844,0.0395686775445938,-1284.4849853515625,304.1697082519531,0.539243757724762,0.0830796286463737,0.0822612047195434,293.2174377441406,297.1499938964844,293.1499938964844,0.3754582703113556,-5099.76806640625,304.1623229980469,0.9680835604667664,0.4657862484455108,0.3267874717712402,293.2093505859375,297.1499938964844,293.1499938964844,0.4399264752864837,-7785.0185546875,304.2118835449219,0.9990000128746032,0.5596987009048462,0.4964821338653564,293.18292236328125,297.1499938964844,293.1499938964844,0.0143683068454265,-3665.510986328125,304.0326538085937,0.434684693813324,0.050000000745058,0.2372925579547882,291.2445373535156,291.1499938964844,259.6696472167969,258.2840881347656,279.1877136230469,293.2607116699219,291.24920654296875,1.0,0.3411763310432434,0.6918047070503235,0.6918047070503235,1.0,1.0,-1.5716580152511597,0.6586949825286865,0.9129630327224731,0.2915295958518982,0.0,0.0,0.6786412000656128,82.4481201171875,57.0,48.409793853759766,-19170.125,440.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7789001464844,310.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,27018.720703125,26640.0,0.0,0.0,0.5615211725234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996557354927063,0.9965695142745972,-1.2141023034928368e-05,0.0,0.0005698726163245,0.0,0.0,145.62643432617188,0.0,0.0,0.0,0.6005942225456238,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1162938997149467,-2583.499267578125,304.16192626953125,0.7078483700752258,0.1808978468179702,0.1655531078577041,293.33087158203125,297.1499938964844,293.1499938964844,0.0395686775445938,-1284.4849853515625,304.1697082519531,0.539243757724762,0.0830796286463737,0.0822612047195434,293.2174377441406,297.1499938964844,293.1499938964844,0.3754582703113556,-5099.76806640625,304.1623229980469,0.9680835604667664,0.4657862484455108,0.3267874717712402,293.2093505859375,297.1499938964844,293.1499938964844,0.4399264752864837,-7785.0185546875,304.2118835449219,0.9990000128746032,0.5596987009048462,0.4964821338653564,293.18292236328125,297.1499938964844,293.1499938964844,0.0143683068454265,-3665.510986328125,304.0326538085937,0.434684693813324,0.050000000745058,0.2372925579547882,291.2445373535156,291.1499938964844,259.6696472167969,258.2840881347656,279.1877136230469,293.2607116699219,291.24920654296875,1.0,0.3411763310432434,0.6918047070503235,0.6918047070503235,1.0,1.0,-1.5716580152511597,0.6586949825286865,0.9129630327224731,0.2915295958518982,0.0,0.0,0.6786412000656128,82.4481201171875,57.0,48.409793853759766,-19170.125,440.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7789001464844,310.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,27018.720703125,26640.0,0.0,0.0,0.5615211725234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996557354927063,0.9965695142745972,-1.2141023034928368e-05,0.0,0.0005698726163245,0.0,0.0,145.62643432617188,0.0,0.0,0.0,0.6005942225456238,4.0,0.0,1.0
467340,293.2605285644531,297.1499938964844,293.1499938964844,0.1140563040971756,-2542.9638671875,304.1616516113281,0.7145307064056396,0.1787135452032089,0.1634022742509842,293.3272399902344,297.1499938964844,293.1499938964844,0.0359127074480056,-1221.170166015625,304.1692199707031,0.5376890897750854,0.0792379826307296,0.0784223899245262,293.2171630859375,297.1499938964844,293.1499938964844,0.3723932206630707,-5066.400390625,304.1632080078125,0.9793874025344848,0.4641318023204803,0.3255096077919006,293.1595458984375,297.1499938964844,293.1499938964844,0.4165884852409363,-7456.6904296875,304.2291564941406,0.9990000128746032,0.5682796835899353,0.4766396582126617,293.1817626953125,297.1499938964844,293.1499938964844,0.0141932982951402,-3638.427001953125,304.0246887207031,0.4432945847511291,0.050000000745058,0.2363276481628418,291.28131103515625,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.25640869140625,291.2821350097656,1.0,0.3317104578018188,0.6962560415267944,0.6962560415267944,1.0,1.0,-1.536618947982788,0.6441091299057007,0.8925097584724426,0.2844496965408325,0.0,0.0,0.6580395102500916,76.63314056396484,75.0,37.82012176513672,-18741.52734375,406.3235168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0066833496094,310.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,27173.529296875,25560.0,0.0,0.0,0.5522875189781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432212114334106,0.9432327747344972,-1.1547771464393009e-05,0.0,0.0005605016485787,0.0,0.0,129.2151336669922,0.0,0.0,0.0,0.563370406627655,4.0,0.0,1.0
467400,293.2605285644531,297.1499938964844,293.1499938964844,0.1140563040971756,-2542.9638671875,304.1616516113281,0.7145307064056396,0.1787135452032089,0.1634022742509842,293.3272399902344,297.1499938964844,293.1499938964844,0.0359127074480056,-1221.170166015625,304.1692199707031,0.5376890897750854,0.0792379826307296,0.0784223899245262,293.2171630859375,297.1499938964844,293.1499938964844,0.3723932206630707,-5066.400390625,304.1632080078125,0.9793874025344848,0.4641318023204803,0.3255096077919006,293.1595458984375,297.1499938964844,293.1499938964844,0.4165884852409363,-7456.6904296875,304.2291564941406,0.9990000128746032,0.5682796835899353,0.4766396582126617,293.1817626953125,297.1499938964844,293.1499938964844,0.0141932982951402,-3638.427001953125,304.0246887207031,0.4432945847511291,0.050000000745058,0.2363276481628418,291.28131103515625,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.25640869140625,291.2821350097656,1.0,0.3317104578018188,0.6962560415267944,0.6962560415267944,1.0,1.0,-1.536618947982788,0.6441091299057007,0.8925097584724426,0.2844496965408325,0.0,0.0,0.6580395102500916,76.63314056396484,75.0,37.82012176513672,-18741.52734375,406.3235168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0066833496094,310.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,27173.529296875,25560.0,0.0,0.0,0.5522875189781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432212114334106,0.9432327747344972,-1.1547771464393009e-05,0.0,0.0005605016485787,0.0,0.0,129.2151336669922,0.0,0.0,0.0,0.563370406627655,4.0,0.0,1.0
467460,293.257568359375,297.1499938964844,293.1499938964844,0.1127430573105812,-2520.29443359375,304.1599426269531,0.7117504477500916,0.1765147149562835,0.1614336669445037,293.3240966796875,297.1499938964844,293.1499938964844,0.0328371711075305,-1168.1614990234375,304.1679382324219,0.5274456143379211,0.0753850191831588,0.0747789666056633,293.2172546386719,297.1499938964844,293.1499938964844,0.3719430565834045,-5063.23193359375,304.1595458984375,0.9784286618232728,0.4624135196208954,0.3243274092674255,293.1212463378906,297.1499938964844,293.1499938964844,0.416007399559021,-7462.83154296875,304.202880859375,0.9990000128746032,0.5758591294288635,0.4764578342437744,293.1806945800781,297.1499938964844,293.1499938964844,0.0142291188240051,-3647.888427734375,304.01593017578125,0.4433785378932953,0.050000000745058,0.2363195121288299,291.2406005859375,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.258056640625,291.2378234863281,1.0,0.3312399983406067,0.6997690796852112,0.6997690796852112,1.0,1.0,-1.5282171964645386,0.641403079032898,0.8868141174316406,0.2833119630813598,0.0,0.0,0.648258626461029,76.42681884765625,93.0,-32.946624755859375,-18483.767578125,401.3327331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2633056640625,310.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,25953.509765625,25560.0,0.0,0.0,0.5417639017105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8877424001693726,0.8877530694007874,-1.0655023288563823e-05,0.0,0.0005498214741237,0.0,0.0,111.15508270263672,0.0,0.0,0.0,0.5517681837081909,4.0,0.0,1.0
467520,293.257568359375,297.1499938964844,293.1499938964844,0.1127430573105812,-2520.29443359375,304.1599426269531,0.7117504477500916,0.1765147149562835,0.1614336669445037,293.3240966796875,297.1499938964844,293.1499938964844,0.0328371711075305,-1168.1614990234375,304.1679382324219,0.5274456143379211,0.0753850191831588,0.0747789666056633,293.2172546386719,297.1499938964844,293.1499938964844,0.3719430565834045,-5063.23193359375,304.1595458984375,0.9784286618232728,0.4624135196208954,0.3243274092674255,293.1212463378906,297.1499938964844,293.1499938964844,0.416007399559021,-7462.83154296875,304.202880859375,0.9990000128746032,0.5758591294288635,0.4764578342437744,293.1806945800781,297.1499938964844,293.1499938964844,0.0142291188240051,-3647.888427734375,304.01593017578125,0.4433785378932953,0.050000000745058,0.2363195121288299,291.2406005859375,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.258056640625,291.2378234863281,1.0,0.3312399983406067,0.6997690796852112,0.6997690796852112,1.0,1.0,-1.5282171964645386,0.641403079032898,0.8868141174316406,0.2833119630813598,0.0,0.0,0.648258626461029,76.42681884765625,93.0,-32.946624755859375,-18483.767578125,401.3327331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2633056640625,310.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,25953.509765625,25560.0,0.0,0.0,0.5417639017105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8877424001693726,0.8877530694007874,-1.0655023288563823e-05,0.0,0.0005498214741237,0.0,0.0,111.15508270263672,0.0,0.0,0.0,0.5517681837081909,4.0,0.0,1.0
467580,293.2550354003906,297.1499938964844,293.1499938964844,0.1115853637456893,-2500.370361328125,304.1585388183594,0.700934886932373,0.1743050813674926,0.1596063822507858,293.3212890625,297.1499938964844,293.1499938964844,0.0299757551401853,-1117.7034912109375,304.1667175292969,0.5112037658691406,0.0715435147285461,0.0713000893592834,293.2176208496094,297.1499938964844,293.1499938964844,0.3717726767063141,-5062.8369140625,304.1566162109375,0.9673715233802797,0.460636556148529,0.3232245445251465,293.11798095703125,297.1499938964844,293.1499938964844,0.4319123029708862,-7709.623046875,304.1584167480469,0.9990000128746032,0.5773324370384216,0.4921618998050689,293.1803894042969,297.1499938964844,293.1499938964844,0.0143463583663105,-3669.599609375,304.0052490234375,0.4364748299121856,0.050000000745058,0.2370804697275161,291.19561767578125,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533264160156,291.1907653808594,1.0,0.3373973369598388,0.7016419768333435,0.7016419768333435,1.0,1.0,-1.5402804613113403,0.6474640369415283,0.892816424369812,0.2868289649486542,0.0,0.0,0.6448395848274231,80.71429443359375,111.0,-62.45390319824219,-18525.896484375,418.9809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40283203125,310.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,25711.208984375,25560.0,0.0,0.0,0.5315845012664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697943687438965,0.8698047995567322,-1.0408673915662804e-05,0.0,0.0005394907202571,0.0,0.0,105.9687728881836,0.0,0.0,0.0,0.5440655946731567,4.0,0.0,1.0
467640,293.2550354003906,297.1499938964844,293.1499938964844,0.1115853637456893,-2500.370361328125,304.1585388183594,0.700934886932373,0.1743050813674926,0.1596063822507858,293.3212890625,297.1499938964844,293.1499938964844,0.0299757551401853,-1117.7034912109375,304.1667175292969,0.5112037658691406,0.0715435147285461,0.0713000893592834,293.2176208496094,297.1499938964844,293.1499938964844,0.3717726767063141,-5062.8369140625,304.1566162109375,0.9673715233802797,0.460636556148529,0.3232245445251465,293.11798095703125,297.1499938964844,293.1499938964844,0.4319123029708862,-7709.623046875,304.1584167480469,0.9990000128746032,0.5773324370384216,0.4921618998050689,293.1803894042969,297.1499938964844,293.1499938964844,0.0143463583663105,-3669.599609375,304.0052490234375,0.4364748299121856,0.050000000745058,0.2370804697275161,291.19561767578125,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533264160156,291.1907653808594,1.0,0.3373973369598388,0.7016419768333435,0.7016419768333435,1.0,1.0,-1.5402804613113403,0.6474640369415283,0.892816424369812,0.2868289649486542,0.0,0.0,0.6448395848274231,80.71429443359375,111.0,-62.45390319824219,-18525.896484375,418.9809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40283203125,310.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,25711.208984375,25560.0,0.0,0.0,0.5315845012664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697943687438965,0.8698047995567322,-1.0408673915662804e-05,0.0,0.0005394907202571,0.0,0.0,105.9687728881836,0.0,0.0,0.0,0.5440655946731567,4.0,0.0,1.0
467700,293.25390625,297.1499938964844,293.1499938964844,0.1111352443695068,-2492.868896484375,304.1578063964844,0.6934528350830078,0.1731928288936615,0.1587341129779815,293.3199768066406,297.1499938964844,293.1499938964844,0.0284424666315317,-1096.10791015625,304.1664733886719,0.5021034479141235,0.0696302875876426,0.0696166530251503,293.2178955078125,297.1499938964844,293.1499938964844,0.3720479607582092,-5066.671875,304.1549072265625,0.958680272102356,0.4597271680831909,0.3226935565471649,293.1305847167969,297.1499938964844,293.1499938964844,0.4450752735137939,-7907.21875,304.1329345703125,0.9990000128746032,0.5752692222595215,0.5044883489608765,293.18084716796875,297.1499938964844,293.1499938964844,0.0144400000572204,-3686.413818359375,303.99822998046875,0.4314910173416137,0.050000000745058,0.2376949042081833,291.1629943847656,291.1499938964844,259.7657165527344,258.37579345703125,279.16766357421875,293.2501220703125,291.1576843261719,1.0,0.3424229323863983,0.7020049691200256,0.7020049691200256,1.0,1.0,-1.5521070957183838,0.6529639363288879,0.8991430997848511,0.2898747026920318,0.0,0.0,0.6472221612930298,84.21856689453125,111.0,-77.07513427734375,-18611.94140625,434.6809387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4080810546875,310.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,25580.875,24480.0,0.0,0.0,0.527013897895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700941801071167,0.8701046109199524,-1.038236678141402e-05,0.0,0.0005348520935513,0.0,0.0,105.8143081665039,0.0,0.0,0.0,0.5290754437446594,4.0,0.0,1.0
467760,293.2528991699219,297.1499938964844,293.1499938964844,0.110926829278469,-2490.140869140625,304.1567687988281,0.685085117816925,0.1720733791589737,0.1578833311796188,293.3187255859375,297.1499938964844,293.1499938964844,0.0273342039436101,-1072.6856689453125,304.1654663085937,0.4927507936954498,0.0677248537540435,0.0679677426815033,293.2181701660156,297.1499938964844,293.1499938964844,0.3731081783771515,-5079.53271484375,304.1520690917969,0.9482168555259703,0.4588094353675842,0.3221756219863891,293.1521911621094,297.1499938964844,293.1499938964844,0.4618737995624542,-8155.82080078125,304.10546875,0.9990000128746032,0.5712831616401672,0.5191763639450073,293.1817626953125,297.1499938964844,293.1499938964844,0.0145794125273823,-3711.7578125,303.989501953125,0.4260184466838836,0.050000000745058,0.2384468615055084,291.108154296875,291.1499938964844,259.78143310546875,258.39031982421875,279.1605224609375,293.2460021972656,291.0987854003906,1.0,0.3484947681427002,0.7019940614700317,0.7019940614700317,1.0,1.0,-1.5670174360275269,0.6597642302513123,0.9072531461715698,0.2935879230499267,0.0,0.0,0.6552552580833435,88.5186996459961,114.0,-120.33987426757812,-18653.93359375,454.4671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3771057128906,310.21337890625,278.1499938964844,0.0,18000.0,313.1499938964844,24514.736328125,24480.0,0.0,0.0,0.5228316187858582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8635998964309692,0.8636099696159363,-1.007288938126294e-05,0.0,0.0005306076491251,0.0,0.0,102.24867248535156,0.0,0.0,0.0,0.5378930568695068,4.0,0.0,1.0
467820,293.25079345703125,297.1499938964844,293.1499938964844,0.1098996996879577,-2472.381591796875,304.1562805175781,0.6704779267311096,0.1698920875787735,0.1561851501464843,293.31573486328125,297.1499938964844,293.1499938964844,0.0248879045248031,-1024.2803955078125,304.1644592285156,0.4746415019035339,0.0640564560890197,0.0647413209080696,293.21856689453125,297.1499938964844,293.1499938964844,0.3732415735721588,-5081.61376953125,304.1513366699219,0.9290772676467896,0.4570054709911346,0.3211356401443481,293.2088623046875,297.1499938964844,293.1499938964844,0.4802386462688446,-8410.416015625,304.0922546386719,0.9945021271705629,0.5597406625747681,0.5335288643836975,293.1844177246094,297.1499938964844,293.1499938964844,0.0147518347948789,-3742.149658203125,303.9701538085937,0.4172358214855194,0.050000000745058,0.2398660331964492,291.0555725097656,291.1499938964844,259.8145446777344,258.4205627441406,279.1614990234375,293.2484741210937,291.0555725097656,1.0,0.3571774959564209,0.702962338924408,0.702962338924408,1.0,1.0,-1.5796995162963867,0.6657931208610535,0.9139063358306884,0.297148048877716,0.0,0.0,0.6726549863815308,96.34593963623048,117.0,-58.51473617553711,-18881.939453125,482.49505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1570739746094,310.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,24114.52734375,24480.0,0.0,0.0,0.5164985656738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033533930778505,0.903363823890686,-1.0408929483674e-05,0.0,0.000524180359207,0.0,0.0,112.01220703125,0.0,0.0,0.0,0.5534335970878601,4.0,0.0,1.0
467880,293.25079345703125,297.1499938964844,293.1499938964844,0.1098996996879577,-2472.381591796875,304.1562805175781,0.6704779267311096,0.1698920875787735,0.1561851501464843,293.31573486328125,297.1499938964844,293.1499938964844,0.0248879045248031,-1024.2803955078125,304.1644592285156,0.4746415019035339,0.0640564560890197,0.0647413209080696,293.21856689453125,297.1499938964844,293.1499938964844,0.3732415735721588,-5081.61376953125,304.1513366699219,0.9290772676467896,0.4570054709911346,0.3211356401443481,293.2088623046875,297.1499938964844,293.1499938964844,0.4802386462688446,-8410.416015625,304.0922546386719,0.9945021271705629,0.5597406625747681,0.5335288643836975,293.1844177246094,297.1499938964844,293.1499938964844,0.0147518347948789,-3742.149658203125,303.9701538085937,0.4172358214855194,0.050000000745058,0.2398660331964492,291.0555725097656,291.1499938964844,259.8145446777344,258.4205627441406,279.1614990234375,293.2484741210937,291.0555725097656,1.0,0.3571774959564209,0.702962338924408,0.702962338924408,1.0,1.0,-1.5796995162963867,0.6657931208610535,0.9139063358306884,0.297148048877716,0.0,0.0,0.6726549863815308,96.34593963623048,117.0,-58.51473617553711,-18881.939453125,482.49505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1570739746094,310.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,24114.52734375,24480.0,0.0,0.0,0.5164985656738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033533930778505,0.903363823890686,-1.0408929483674e-05,0.0,0.000524180359207,0.0,0.0,112.01220703125,0.0,0.0,0.0,0.5534335970878601,4.0,0.0,1.0
467940,293.2488098144531,297.1499938964844,293.1499938964844,0.1082445159554481,-2441.873046875,304.1569519042969,0.656570315361023,0.167746752500534,0.1545823514461517,293.3128967285156,297.1499938964844,293.1499938964844,0.0225159246474504,-974.6156005859376,304.16363525390625,0.4500961005687713,0.0604356974363327,0.0616667456924915,293.2192687988281,297.1499938964844,293.1499938964844,0.3709494769573211,-5055.6953125,304.1546936035156,0.9101575016975404,0.4551260769367218,0.3201043307781219,293.2379455566406,297.1499938964844,293.1499938964844,0.4718312621116638,-8281.4384765625,304.12469482421875,0.9764636754989624,0.5522915124893188,0.5255392789840698,293.18731689453125,297.1499938964844,293.1499938964844,0.0148270884528756,-3752.84765625,303.950439453125,0.4092051982879638,0.050000000745058,0.2414464950561523,291.0828857421875,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.25592041015625,291.084228515625,1.0,0.3631594777107239,0.7060390114784241,0.7060390114784241,1.0,1.0,-1.5642677545547483,0.659581184387207,0.9046865701675416,0.2942900955677032,0.0,0.0,0.6798750162124634,104.48775482177734,120.0,8.561037063598633,-18774.921875,495.4126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84722900390625,310.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24245.494140625,23400.0,0.0,0.0,0.5121831893920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301829934120178,0.9301937222480774,-1.0737271622929256e-05,0.0,0.0005198008730076,0.0,0.0,119.76974487304688,0.0,0.0,0.0,0.549727737903595,4.0,0.0,1.0
468000,293.2488098144531,297.1499938964844,293.1499938964844,0.1082445159554481,-2441.873046875,304.1569519042969,0.656570315361023,0.167746752500534,0.1545823514461517,293.3128967285156,297.1499938964844,293.1499938964844,0.0225159246474504,-974.6156005859376,304.16363525390625,0.4500961005687713,0.0604356974363327,0.0616667456924915,293.2192687988281,297.1499938964844,293.1499938964844,0.3709494769573211,-5055.6953125,304.1546936035156,0.9101575016975404,0.4551260769367218,0.3201043307781219,293.2379455566406,297.1499938964844,293.1499938964844,0.4718312621116638,-8281.4384765625,304.12469482421875,0.9764636754989624,0.5522915124893188,0.5255392789840698,293.18731689453125,297.1499938964844,293.1499938964844,0.0148270884528756,-3752.84765625,303.950439453125,0.4092051982879638,0.050000000745058,0.2414464950561523,291.0828857421875,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.25592041015625,291.084228515625,1.0,0.3631594777107239,0.7060390114784241,0.7060390114784241,1.0,1.0,-1.5642677545547483,0.659581184387207,0.9046865701675416,0.2942900955677032,0.0,0.0,0.6798750162124634,104.48775482177734,120.0,8.561037063598633,-18774.921875,495.4126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84722900390625,310.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24245.494140625,23400.0,0.0,0.0,0.5121831893920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301829934120178,0.9301937222480774,-1.0737271622929256e-05,0.0,0.0005198008730076,0.0,0.0,119.76974487304688,0.0,0.0,0.0,0.549727737903595,4.0,0.0,1.0
468060,293.246826171875,297.1499938964844,293.1499938964844,0.1069647520780563,-2418.92919921875,304.1567687988281,0.6466439962387085,0.1656401455402374,0.1529130935668945,293.3108825683594,297.1499938964844,293.1499938964844,0.0202185455709695,-924.4827880859376,304.1629333496094,0.4291920661926269,0.056713581085205,0.0584143176674842,293.2201232910156,297.1499938964844,293.1499938964844,0.3699194490909576,-5044.7705078125,304.1549072265625,0.8979222774505615,0.4531954824924469,0.3189512491226196,293.2479858398437,297.1499938964844,293.1499938964844,0.4688819944858551,-8233.609375,304.13787841796875,0.962874710559845,0.5480074882507324,0.5212351679801941,293.1903991699219,297.1499938964844,293.1499938964844,0.014923233538866,-3770.366455078125,303.9285583496094,0.4039313495159149,0.050000000745058,0.2426366508007049,291.0643005371094,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.2590026855469,291.0655212402344,1.0,0.3676723539829254,0.70931077003479,0.70931077003479,1.0,1.0,-1.5532351732254028,0.6554638147354126,0.897771418094635,0.2924315333366394,0.0,0.0,0.692733883857727,110.62860870361328,123.0,-5.655701160430908,-18599.15234375,505.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5670471191406,309.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,23174.044921875,23400.0,0.0,0.0,0.5087587833404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9384589195251464,0.9384695291519164,-1.0588873919914477e-05,0.0,0.0005163255264051,0.0,0.0,120.1001968383789,0.0,0.0,0.0,0.5647585988044739,4.0,0.0,1.0
468120,293.246826171875,297.1499938964844,293.1499938964844,0.1069647520780563,-2418.92919921875,304.1567687988281,0.6466439962387085,0.1656401455402374,0.1529130935668945,293.3108825683594,297.1499938964844,293.1499938964844,0.0202185455709695,-924.4827880859376,304.1629333496094,0.4291920661926269,0.056713581085205,0.0584143176674842,293.2201232910156,297.1499938964844,293.1499938964844,0.3699194490909576,-5044.7705078125,304.1549072265625,0.8979222774505615,0.4531954824924469,0.3189512491226196,293.2479858398437,297.1499938964844,293.1499938964844,0.4688819944858551,-8233.609375,304.13787841796875,0.962874710559845,0.5480074882507324,0.5212351679801941,293.1903991699219,297.1499938964844,293.1499938964844,0.014923233538866,-3770.366455078125,303.9285583496094,0.4039313495159149,0.050000000745058,0.2426366508007049,291.0643005371094,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.2590026855469,291.0655212402344,1.0,0.3676723539829254,0.70931077003479,0.70931077003479,1.0,1.0,-1.5532351732254028,0.6554638147354126,0.897771418094635,0.2924315333366394,0.0,0.0,0.692733883857727,110.62860870361328,123.0,-5.655701160430908,-18599.15234375,505.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5670471191406,309.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,23174.044921875,23400.0,0.0,0.0,0.5087587833404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9384589195251464,0.9384695291519164,-1.0588873919914477e-05,0.0,0.0005163255264051,0.0,0.0,120.1001968383789,0.0,0.0,0.0,0.5647585988044739,4.0,0.0,1.0
468180,293.24462890625,297.1499938964844,293.1499938964844,0.1053956449031829,-2390.028564453125,304.1571350097656,0.6388540267944336,0.163634106516838,0.1512843370437622,293.3093566894531,297.1499938964844,293.1499938964844,0.0179574191570281,-870.257568359375,304.1623840332031,0.4122583270072937,0.0529488809406757,0.055063921958208,293.2209167480469,297.1499938964844,293.1499938964844,0.3676912784576416,-5020.041015625,304.1569519042969,0.888556182384491,0.4512600898742676,0.3177629113197326,293.251708984375,297.1499938964844,293.1499938964844,0.4654685854911804,-8181.17626953125,304.1474609375,0.9518173933029176,0.5447618365287781,0.5182321667671204,293.1933288574219,297.1499938964844,293.1499938964844,0.0149396816268563,-3773.899169921875,303.9066772460937,0.3998883664608001,0.050000000745058,0.2436109334230423,291.08184814453125,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.2599792480469,291.082763671875,1.0,0.3712242841720581,0.7127569913864136,0.7127569913864136,1.0,1.0,-1.5433950424194336,0.6519054770469666,0.891489565372467,0.2908967137336731,0.0,0.0,0.7005571126937866,115.64189910888672,126.0,13.557395935058594,-18511.123046875,512.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28228759765625,309.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23180.72265625,23400.0,0.0,0.0,0.5065138339996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9613161087036132,0.9613269567489624,-1.0854072570509745e-05,0.0,0.0005140471621416,0.0,0.0,126.85272979736328,0.0,0.0,0.0,0.5744410753250122,4.0,0.0,1.0
468240,293.24462890625,297.1499938964844,293.1499938964844,0.1053956449031829,-2390.028564453125,304.1571350097656,0.6388540267944336,0.163634106516838,0.1512843370437622,293.3093566894531,297.1499938964844,293.1499938964844,0.0179574191570281,-870.257568359375,304.1623840332031,0.4122583270072937,0.0529488809406757,0.055063921958208,293.2209167480469,297.1499938964844,293.1499938964844,0.3676912784576416,-5020.041015625,304.1569519042969,0.888556182384491,0.4512600898742676,0.3177629113197326,293.251708984375,297.1499938964844,293.1499938964844,0.4654685854911804,-8181.17626953125,304.1474609375,0.9518173933029176,0.5447618365287781,0.5182321667671204,293.1933288574219,297.1499938964844,293.1499938964844,0.0149396816268563,-3773.899169921875,303.9066772460937,0.3998883664608001,0.050000000745058,0.2436109334230423,291.08184814453125,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.2599792480469,291.082763671875,1.0,0.3712242841720581,0.7127569913864136,0.7127569913864136,1.0,1.0,-1.5433950424194336,0.6519054770469666,0.891489565372467,0.2908967137336731,0.0,0.0,0.7005571126937866,115.64189910888672,126.0,13.557395935058594,-18511.123046875,512.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28228759765625,309.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23180.72265625,23400.0,0.0,0.0,0.5065138339996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9613161087036132,0.9613269567489624,-1.0854072570509745e-05,0.0,0.0005140471621416,0.0,0.0,126.85272979736328,0.0,0.0,0.0,0.5744410753250122,4.0,0.0,1.0
468300,293.2434387207031,297.1499938964844,293.1499938964844,0.1046658530831337,-2376.6181640625,304.1571655273437,0.6354749798774719,0.162672072649002,0.1504954993724823,293.3086853027344,297.1499938964844,293.1499938964844,0.0169006399810314,-843.1276245117188,304.1620483398437,0.4046639502048492,0.0510614551603794,0.0533700957894325,293.22125244140625,297.1499938964844,293.1499938964844,0.3666608035564422,-5008.73486328125,304.1575622558594,0.8844922184944153,0.45029416680336,0.3171598017215729,293.2526550292969,297.1499938964844,293.1499938964844,0.4639798104763031,-8158.89697265625,304.1506042480469,0.946883499622345,0.543286919593811,0.5169045329093933,293.1947326660156,297.1499938964844,293.1499938964844,0.0149464858695864,-3775.768798828125,303.8954772949219,0.3981268107891083,0.050000000745058,0.2440449744462967,291.087158203125,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.2601623535156,291.0879211425781,1.0,0.372747540473938,0.7145418524742126,0.7145418524742126,1.0,1.0,-1.538617491722107,0.6501955389976501,0.8884220123291016,0.2901702225208282,0.0,0.0,0.7042043805122375,117.86833190917967,126.0,14.036816596984863,-18459.599609375,515.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457824707031,309.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,23193.3515625,22320.0,0.0,0.0,0.5057563781738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971072256565094,0.9710832238197328,-1.0971411029458976e-05,0.0,0.0005132784135639,0.0,0.0,129.8380584716797,0.0,0.0,0.0,0.563690185546875,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.1041375249624252,-2367.249755859375,304.15679931640625,0.6323638558387756,0.1617368906736374,0.1497247815132141,293.3080749511719,297.1499938964844,293.1499938964844,0.0159492045640945,-818.478271484375,304.1502380371094,0.3976015150547027,0.050000000745058,0.0518406145274639,293.2215576171875,297.1499938964844,293.1499938964844,0.3662720918655395,-5004.96630859375,304.1568603515625,0.8807647228240967,0.4493352174758911,0.3165546953678131,293.2532653808594,297.1499938964844,293.1499938964844,0.4633153676986694,-8149.3232421875,304.15167236328125,0.9422791600227356,0.5418668985366821,0.515632152557373,293.1960754394531,297.1499938964844,293.1499938964844,0.0149804949760437,-3783.1767578125,303.8837585449219,0.396494448184967,0.050000000745058,0.2444490641355514,291.0732116699219,291.1499938964844,259.9599914550781,258.5495300292969,279.1847839355469,293.2601928710937,291.0699462890625,1.0,0.3741517663002014,0.7163517475128174,0.7163517475128174,1.0,1.0,-1.5340861082077026,0.6485996842384338,0.885486364364624,0.2894948720932007,0.0,0.0,0.7104910016059875,119.93952178955078,129.0,-18.68334579467773,-18325.98828125,518.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296325683594,309.48211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22308.220703125,22320.0,0.0,0.0,0.5050456523895264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635536074638368,0.9635642766952516,-1.0682910215109588e-05,0.0,0.0005125571624375,0.0,0.0,125.80379486083984,0.0,0.0,0.0,0.5723634362220764,4.0,0.0,1.0
468420,293.2394714355469,297.1499938964844,293.1499938964844,0.1028349176049232,-2343.367919921875,304.15673828125,0.6269524097442627,0.1599440723657608,0.1482303142547607,293.3098449707031,297.1499938964844,293.1499938964844,0.0156565941870212,-811.965087890625,304.08697509765625,0.3936919569969177,0.050000000745058,0.05167892947793,293.2220153808594,297.1499938964844,293.1499938964844,0.3644896149635315,-4985.537109375,304.1576232910156,0.8744276762008667,0.4474291503429413,0.3153394758701324,293.25390625,297.1499938964844,293.1499938964844,0.4607643187046051,-8112.06884765625,304.1554260253906,0.9342779517173768,0.539121150970459,0.5131800770759583,293.1986999511719,297.1499938964844,293.1499938964844,0.0149864396080374,-3786.634033203125,303.8605041503906,0.3936906456947326,0.050000000745058,0.2451409548521042,291.072509765625,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.26123046875,291.0736083984375,1.0,0.3768064081668854,0.7199162244796753,0.7199162244796753,1.0,1.0,-1.5285245180130005,0.6469635367393494,0.8815609812736511,0.2889955043792724,0.0,0.0,0.7214609980583191,123.5281219482422,132.0,3.856913089752197,-18307.751953125,524.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8065185546875,309.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,22078.150390625,22320.0,0.0,0.0,0.5042031407356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989310085773468,0.989320993423462,-1.093631908588577e-05,0.0,0.0005117020918987,0.0,0.0,133.24681091308594,0.0,0.0,0.0,0.5830461382865906,4.0,0.0,1.0
468480,293.2394714355469,297.1499938964844,293.1499938964844,0.1028349176049232,-2343.367919921875,304.15673828125,0.6269524097442627,0.1599440723657608,0.1482303142547607,293.3098449707031,297.1499938964844,293.1499938964844,0.0156565941870212,-811.965087890625,304.08697509765625,0.3936919569969177,0.050000000745058,0.05167892947793,293.2220153808594,297.1499938964844,293.1499938964844,0.3644896149635315,-4985.537109375,304.1576232910156,0.8744276762008667,0.4474291503429413,0.3153394758701324,293.25390625,297.1499938964844,293.1499938964844,0.4607643187046051,-8112.06884765625,304.1554260253906,0.9342779517173768,0.539121150970459,0.5131800770759583,293.1986999511719,297.1499938964844,293.1499938964844,0.0149864396080374,-3786.634033203125,303.8605041503906,0.3936906456947326,0.050000000745058,0.2451409548521042,291.072509765625,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.26123046875,291.0736083984375,1.0,0.3768064081668854,0.7199162244796753,0.7199162244796753,1.0,1.0,-1.5285245180130005,0.6469635367393494,0.8815609812736511,0.2889955043792724,0.0,0.0,0.7214609980583191,123.5281219482422,132.0,3.856913089752197,-18307.751953125,524.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8065185546875,309.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,22078.150390625,22320.0,0.0,0.0,0.5042031407356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989310085773468,0.989320993423462,-1.093631908588577e-05,0.0,0.0005117020918987,0.0,0.0,133.24681091308594,0.0,0.0,0.0,0.5830461382865906,4.0,0.0,1.0
468540,293.2366027832031,297.1499938964844,293.1499938964844,0.1015254333615303,-2319.153076171875,304.1566772460937,0.6219699382781982,0.1582597941160202,0.1468244791030883,293.31640625,297.1499938964844,293.1499938964844,0.0154699059203267,-808.5315551757812,304.0106811523437,0.391018658876419,0.050000000745058,0.0518154427409172,293.2224426269531,297.1499938964844,293.1499938964844,0.3623716831207275,-4962.33349609375,304.1585998535156,0.8686467409133911,0.445519357919693,0.3141161203384399,293.25421142578125,297.1499938964844,293.1499938964844,0.4577842354774475,-8069.1865234375,304.1585388183594,0.926852524280548,0.536427915096283,0.5107812881469727,293.201171875,297.1499938964844,293.1499938964844,0.014970357529819,-3786.31396484375,303.8369140625,0.391018658876419,0.050000000745058,0.2457901686429977,291.08380126953125,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2640991210937,291.0845947265625,1.0,0.3792885243892669,0.7236300110816956,0.7236300110816956,1.0,1.0,-1.523431658744812,0.6455429196357727,0.8778887391090393,0.2886297702789306,0.0,0.0,0.7294886708259583,126.89855194091795,135.0,11.640277862548828,-18266.7578125,529.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909118652344,309.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,22099.501953125,21240.0,0.0,0.0,0.5041736364364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010565161705017,1.0105763673782349,-1.1199274922546463e-05,0.0,0.0005116721149533,0.0,0.0,140.07887268066406,0.0,0.0,0.0,0.5774245262145996,4.0,0.0,1.0
468600,293.2366027832031,297.1499938964844,293.1499938964844,0.1015254333615303,-2319.153076171875,304.1566772460937,0.6219699382781982,0.1582597941160202,0.1468244791030883,293.31640625,297.1499938964844,293.1499938964844,0.0154699059203267,-808.5315551757812,304.0106811523437,0.391018658876419,0.050000000745058,0.0518154427409172,293.2224426269531,297.1499938964844,293.1499938964844,0.3623716831207275,-4962.33349609375,304.1585998535156,0.8686467409133911,0.445519357919693,0.3141161203384399,293.25421142578125,297.1499938964844,293.1499938964844,0.4577842354774475,-8069.1865234375,304.1585388183594,0.926852524280548,0.536427915096283,0.5107812881469727,293.201171875,297.1499938964844,293.1499938964844,0.014970357529819,-3786.31396484375,303.8369140625,0.391018658876419,0.050000000745058,0.2457901686429977,291.08380126953125,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2640991210937,291.0845947265625,1.0,0.3792885243892669,0.7236300110816956,0.7236300110816956,1.0,1.0,-1.523431658744812,0.6455429196357727,0.8778887391090393,0.2886297702789306,0.0,0.0,0.7294886708259583,126.89855194091795,135.0,11.640277862548828,-18266.7578125,529.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909118652344,309.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,22099.501953125,21240.0,0.0,0.0,0.5041736364364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010565161705017,1.0105763673782349,-1.1199274922546463e-05,0.0,0.0005116721149533,0.0,0.0,140.07887268066406,0.0,0.0,0.0,0.5774245262145996,4.0,0.0,1.0
468660,293.23358154296875,297.1499938964844,293.1499938964844,0.1005601212382316,-2301.7509765625,304.15606689453125,0.617224931716919,0.1566793322563171,0.1455075144767761,293.325927734375,297.1499938964844,293.1499938964844,0.015303511172533,-806.3323974609375,303.9242858886719,0.3883815109729767,0.050000000745058,0.0519472062587738,293.22271728515625,297.1499938964844,293.1499938964844,0.3612076938152313,-4950.28125,304.15771484375,0.8632591366767883,0.443627268075943,0.3128969073295593,293.254150390625,297.1499938964844,293.1499938964844,0.455983817577362,-8044.39990234375,304.15875244140625,0.9198939204216005,0.5337967872619629,0.5084292888641357,293.2036437988281,297.1499938964844,293.1499938964844,0.0149950794875621,-3794.329345703125,303.81170654296875,0.3883815109729767,0.050000000745058,0.2464151829481125,291.0639343261719,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2684936523437,291.06475830078125,1.0,0.3816536068916321,0.7275317311286926,0.7275317311286926,1.0,1.0,-1.5184717178344729,0.6441949605941772,0.8742766976356506,0.2883098125457763,0.0,0.0,0.7424299716949463,130.1426544189453,138.0,-7.796199321746826,-18163.345703125,535.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,309.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21039.48828125,21240.0,0.0,0.0,0.5044042468070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144678354263306,1.0144789218902588,-1.1007544344465714e-05,0.0,0.0005119061679579,0.0,0.0,139.14801025390625,0.0,0.0,0.0,0.5908512473106384,4.0,0.0,1.0
468720,293.23358154296875,297.1499938964844,293.1499938964844,0.1005601212382316,-2301.7509765625,304.15606689453125,0.617224931716919,0.1566793322563171,0.1455075144767761,293.325927734375,297.1499938964844,293.1499938964844,0.015303511172533,-806.3323974609375,303.9242858886719,0.3883815109729767,0.050000000745058,0.0519472062587738,293.22271728515625,297.1499938964844,293.1499938964844,0.3612076938152313,-4950.28125,304.15771484375,0.8632591366767883,0.443627268075943,0.3128969073295593,293.254150390625,297.1499938964844,293.1499938964844,0.455983817577362,-8044.39990234375,304.15875244140625,0.9198939204216005,0.5337967872619629,0.5084292888641357,293.2036437988281,297.1499938964844,293.1499938964844,0.0149950794875621,-3794.329345703125,303.81170654296875,0.3883815109729767,0.050000000745058,0.2464151829481125,291.0639343261719,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2684936523437,291.06475830078125,1.0,0.3816536068916321,0.7275317311286926,0.7275317311286926,1.0,1.0,-1.5184717178344729,0.6441949605941772,0.8742766976356506,0.2883098125457763,0.0,0.0,0.7424299716949463,130.1426544189453,138.0,-7.796199321746826,-18163.345703125,535.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,309.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21039.48828125,21240.0,0.0,0.0,0.5044042468070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144678354263306,1.0144789218902588,-1.1007544344465714e-05,0.0,0.0005119061679579,0.0,0.0,139.14801025390625,0.0,0.0,0.0,0.5908512473106384,4.0,0.0,1.0
468780,293.2304382324219,297.1499938964844,293.1499938964844,0.0993460938334465,-2279.06494140625,304.15606689453125,0.6125848889350891,0.1551972329616546,0.1442770957946777,293.3370666503906,297.1499938964844,293.1499938964844,0.0150587912648916,-801.2532958984375,303.83123779296875,0.3858412206172943,0.050000000745058,0.0520755387842655,293.2229919433594,297.1499938964844,293.1499938964844,0.3588736653327942,-4924.51416015625,304.1590270996094,0.8581786751747131,0.4417265951633453,0.311676949262619,293.25390625,297.1499938964844,293.1499938964844,0.4527450501918793,-7998.158203125,304.1612243652344,0.913398265838623,0.5312100052833557,0.5061259269714355,293.20611572265625,297.1499938964844,293.1499938964844,0.0149582903832197,-3790.684814453125,303.7866516113281,0.3858412206172943,0.050000000745058,0.2470239400863647,291.08209228515625,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2742004394531,291.0836181640625,1.0,0.3839422166347503,0.73164302110672,0.73164302110672,1.0,1.0,-1.513649582862854,0.6429232358932495,0.8707263469696045,0.288038969039917,0.0,0.0,0.7503367066383362,133.30296325683594,141.0,16.468393325805664,-18153.86328125,540.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,309.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,21025.94140625,21240.0,0.0,0.0,0.5051422119140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363162755966189,1.0363274812698364,-1.1276566510787234e-05,0.0,0.0005126551259309,0.0,0.0,146.35873413085938,0.0,0.0,0.0,0.6004180908203125,4.0,0.0,1.0
