time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2304382324219,297.1499938964844,293.1499938964844,0.0993460938334465,-2279.06494140625,304.15606689453125,0.6125848889350891,0.1551972329616546,0.1442770957946777,293.3370666503906,297.1499938964844,293.1499938964844,0.0150587912648916,-801.2532958984375,303.83123779296875,0.3858412206172943,0.050000000745058,0.0520755387842655,293.2229919433594,297.1499938964844,293.1499938964844,0.3588736653327942,-4924.51416015625,304.1590270996094,0.8581786751747131,0.4417265951633453,0.311676949262619,293.25390625,297.1499938964844,293.1499938964844,0.4527450501918793,-7998.158203125,304.1612243652344,0.913398265838623,0.5312100052833557,0.5061259269714355,293.20611572265625,297.1499938964844,293.1499938964844,0.0149582903832197,-3790.684814453125,303.7866516113281,0.3858412206172943,0.050000000745058,0.2470239400863647,291.08209228515625,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2742004394531,291.0836181640625,1.0,0.3839422166347503,0.73164302110672,0.73164302110672,1.0,1.0,-1.513649582862854,0.6429232358932495,0.8707263469696045,0.288038969039917,0.0,0.0,0.7503367066383362,133.30296325683594,141.0,16.468393325805664,-18153.86328125,540.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,309.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,21025.94140625,21240.0,0.0,0.0,0.5051422119140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363162755966189,1.0363274812698364,-1.1276566510787234e-05,0.0,0.0005126551259309,0.0,0.0,146.35873413085938,0.0,0.0,0.0,0.6004180908203125,4.0,0.0,1.0
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.098769873380661,-2268.283203125,304.156005859375,0.6102702617645264,0.1544928252696991,0.1436937600374221,293.343017578125,297.1499938964844,293.1499938964844,0.0149320289492607,-798.5697021484375,303.78253173828125,0.3846168518066406,0.050000000745058,0.0521388500928878,293.22314453125,297.1499938964844,293.1499938964844,0.3577005565166473,-4911.60986328125,304.1595153808594,0.8557295203208923,0.4407717585563659,0.3110620081424713,293.25372314453125,297.1499938964844,293.1499938964844,0.451123297214508,-7975.1630859375,304.162109375,0.9103212952613832,0.5299259424209595,0.5049822926521301,293.2073974609375,297.1499938964844,293.1499938964844,0.0149386078119277,-3788.738525390625,303.7737731933594,0.3846168518066406,0.050000000745058,0.2473242580890655,291.0911560058594,291.1499938964844,260.125,258.6915588378906,279.1909484863281,293.2767639160156,291.0925598144531,1.0,0.3850659132003784,0.7337492108345032,0.7337492108345032,1.0,1.0,-1.5112745761871338,0.6423020362854004,0.8689725995063782,0.2879110276699066,0.0,0.0,0.7533521056175232,134.86227416992188,141.0,20.34904861450196,-18140.431640625,542.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,309.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21052.025390625,20160.0,0.0,0.0,0.5056542158126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044795274734497,1.044806718826294,-1.1389619430701714e-05,0.0,0.0005131748039275,0.0,0.0,149.2966766357422,0.0,0.0,0.0,0.5892431735992432,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.098382294178009,-2261.334228515625,304.1556091308594,0.6079885363578796,0.153817743062973,0.1431332230567932,293.3490600585937,297.1499938964844,293.1499938964844,0.0148317888379096,-797.019287109375,303.73193359375,0.383419930934906,0.050000000745058,0.0522016957402229,293.2232666015625,297.1499938964844,293.1499938964844,0.3571357727050781,-4905.880859375,304.1587829589844,0.8533377051353455,0.4398206174373626,0.3104466199874878,293.2535095214844,297.1499938964844,293.1499938964844,0.4502604007720947,-7963.7197265625,304.16143798828125,0.9073676466941832,0.5286539793014526,0.5038456320762634,293.20867919921875,297.1499938964844,293.1499938964844,0.0149472188204526,-3792.50146484375,303.760009765625,0.383419930934906,0.050000000745058,0.2476223707199096,291.0817565917969,291.1499938964844,260.1433410644531,258.7071228027344,279.1917419433594,293.2793884277344,291.0789489746094,1.0,0.3861792087554931,0.7358971238136292,0.7358971238136292,1.0,1.0,-1.5089316368103027,0.641694962978363,0.8672366738319397,0.2877906858921051,0.0,0.0,0.7586130499839783,136.41046142578125,144.0,-10.383779525756836,-18039.5390625,545.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15582275390625,308.9789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,20220.140625,20160.0,0.0,0.0,0.5060789585113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324286222457886,1.0324397087097168,-1.1045497558370698e-05,0.0,0.0005136057734489,0.0,0.0,143.34561157226562,0.0,0.0,0.0,0.5958165526390076,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0974341407418251,-2243.680908203125,304.15533447265625,0.6035834550857544,0.1525628566741943,0.1420980840921402,293.36138916015625,297.1499938964844,293.1499938964844,0.0145828053355216,-791.8656005859375,303.6280212402344,0.3811030387878418,0.050000000745058,0.0523261241614818,293.22344970703125,297.1499938964844,293.1499938964844,0.3551383316516876,-4884.04345703125,304.1592712402344,0.8487235307693481,0.4379279315471649,0.3092255592346191,293.2529602050781,297.1499938964844,293.1499938964844,0.4474735260009765,-7924.515625,304.1623840332031,0.901866376399994,0.5261423587799072,0.5016090273857117,293.2113037109375,297.1499938964844,293.1499938964844,0.0149187482893466,-3791.12158203125,303.7324523925781,0.3811030387878418,0.050000000745058,0.2482126057147979,291.0869445800781,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2851257324219,291.0888671875,1.0,0.3883839547634125,0.7403309345245361,0.7403309345245361,1.0,1.0,-1.504395842552185,0.6405501365661621,0.863845705986023,0.2875894010066986,0.0,0.0,0.7673159241676331,139.47779846191406,132.0,13.835512161254885,-18048.427734375,550.3242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,308.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19993.18359375,20160.0,0.0,0.0,0.5069955587387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501282215118408,1.0501394271850586,-1.1218005965929478e-05,0.0,0.0005145360482856,0.0,0.0,148.8513641357422,0.0,0.0,0.0,0.6032929420471191,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0974341407418251,-2243.680908203125,304.15533447265625,0.6035834550857544,0.1525628566741943,0.1420980840921402,293.36138916015625,297.1499938964844,293.1499938964844,0.0145828053355216,-791.8656005859375,303.6280212402344,0.3811030387878418,0.050000000745058,0.0523261241614818,293.22344970703125,297.1499938964844,293.1499938964844,0.3551383316516876,-4884.04345703125,304.1592712402344,0.8487235307693481,0.4379279315471649,0.3092255592346191,293.2529602050781,297.1499938964844,293.1499938964844,0.4474735260009765,-7924.515625,304.1623840332031,0.901866376399994,0.5261423587799072,0.5016090273857117,293.2113037109375,297.1499938964844,293.1499938964844,0.0149187482893466,-3791.12158203125,303.7324523925781,0.3811030387878418,0.050000000745058,0.2482126057147979,291.0869445800781,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2851257324219,291.0888671875,1.0,0.3883839547634125,0.7403309345245361,0.7403309345245361,1.0,1.0,-1.504395842552185,0.6405501365661621,0.863845705986023,0.2875894010066986,0.0,0.0,0.7673159241676331,139.47779846191406,132.0,13.835512161254885,-18048.427734375,550.3242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,308.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19993.18359375,20160.0,0.0,0.0,0.5069955587387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501282215118408,1.0501394271850586,-1.1218005965929478e-05,0.0,0.0005145360482856,0.0,0.0,148.8513641357422,0.0,0.0,0.0,0.6032929420471191,4.0,0.0,1.0
469140,293.2200012207031,297.1499938964844,293.1499938964844,0.0962810888886451,-2221.888671875,304.1554870605469,0.6035990118980408,0.1514483243227005,0.1409865170717239,293.37353515625,297.1499938964844,293.1499938964844,0.0142104793339967,-782.3815307617188,303.5216369628906,0.3825307190418243,0.050000000745058,0.0522490926086902,293.2235107421875,297.1499938964844,293.1499938964844,0.3524041175842285,-4853.72607421875,304.1607360839844,0.8496797680854797,0.4360555112361908,0.3078613877296448,293.2523193359375,297.1499938964844,293.1499938964844,0.4438137710094452,-7872.4521484375,304.1643371582031,0.9028270840644836,0.5236634612083435,0.4991945624351501,293.2137756347656,297.1499938964844,293.1499938964844,0.0147617179900407,-3769.92431640625,303.7052917480469,0.3825307190418243,0.050000000745058,0.2478472143411636,291.1119689941406,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.29150390625,291.1141052246094,1.0,0.3855436742305755,0.7450931668281555,0.7450931668281555,1.0,1.0,-1.497995376586914,0.6385740041732788,0.85942143201828,0.2869550883769989,0.0,0.0,0.7707550525665283,137.41046142578125,120.0,29.63979721069336,-18021.814453125,541.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,308.9584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,20048.275390625,19080.0,0.0,0.0,0.5080351233482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061739206314087,1.0617505311965942,-1.1379366696928628e-05,0.0,0.0005155910621397,0.0,0.0,152.99591064453125,0.0,0.0,0.0,0.5935352444648743,4.0,0.0,1.0
469200,293.2200012207031,297.1499938964844,293.1499938964844,0.0962810888886451,-2221.888671875,304.1554870605469,0.6035990118980408,0.1514483243227005,0.1409865170717239,293.37353515625,297.1499938964844,293.1499938964844,0.0142104793339967,-782.3815307617188,303.5216369628906,0.3825307190418243,0.050000000745058,0.0522490926086902,293.2235107421875,297.1499938964844,293.1499938964844,0.3524041175842285,-4853.72607421875,304.1607360839844,0.8496797680854797,0.4360555112361908,0.3078613877296448,293.2523193359375,297.1499938964844,293.1499938964844,0.4438137710094452,-7872.4521484375,304.1643371582031,0.9028270840644836,0.5236634612083435,0.4991945624351501,293.2137756347656,297.1499938964844,293.1499938964844,0.0147617179900407,-3769.92431640625,303.7052917480469,0.3825307190418243,0.050000000745058,0.2478472143411636,291.1119689941406,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.29150390625,291.1141052246094,1.0,0.3855436742305755,0.7450931668281555,0.7450931668281555,1.0,1.0,-1.497995376586914,0.6385740041732788,0.85942143201828,0.2869550883769989,0.0,0.0,0.7707550525665283,137.41046142578125,120.0,29.63979721069336,-18021.814453125,541.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,308.9584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,20048.275390625,19080.0,0.0,0.0,0.5080351233482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061739206314087,1.0617505311965942,-1.1379366696928628e-05,0.0,0.0005155910621397,0.0,0.0,152.99591064453125,0.0,0.0,0.0,0.5935352444648743,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0954056680202484,-2205.7529296875,304.1551208496094,0.606974184513092,0.1505141109228134,0.1399013847112655,293.3850402832031,297.1499938964844,293.1499938964844,0.0138227017596364,-772.5653076171875,303.4115905761719,0.3867142796516418,0.050000000745058,0.0520312041044235,293.22314453125,297.1499938964844,293.1499938964844,0.3505196273326874,-4833.49169921875,304.16033935546875,0.8547842502593994,0.4342695474624634,0.3064448237419128,293.25128173828125,297.1499938964844,293.1499938964844,0.4412263631820678,-7836.7880859375,304.1639099121094,0.908668339252472,0.5212827324867249,0.4967183768749237,293.2157897949219,297.1499938964844,293.1499938964844,0.0145828649401664,-3747.75341796875,303.6775207519531,0.3867142796516418,0.050000000745058,0.2468136399984359,291.10626220703125,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.29791259765625,291.1078186035156,1.0,0.379699558019638,0.7501727342605591,0.7501727342605591,1.0,1.0,-1.4905173778533936,0.6361254453659058,0.8543919324874878,0.2860571146011352,0.0,0.0,0.7769955396652222,131.75692749023438,108.0,9.228527069091797,-17900.28515625,522.1372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,308.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19065.720703125,19080.0,0.0,0.0,0.5086182951927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473772287368774,1.047388195991516,-1.0973219104926102e-05,0.0,0.0005161829176358,0.0,0.0,145.91786193847656,0.0,0.0,0.0,0.5988679528236389,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0954056680202484,-2205.7529296875,304.1551208496094,0.606974184513092,0.1505141109228134,0.1399013847112655,293.3850402832031,297.1499938964844,293.1499938964844,0.0138227017596364,-772.5653076171875,303.4115905761719,0.3867142796516418,0.050000000745058,0.0520312041044235,293.22314453125,297.1499938964844,293.1499938964844,0.3505196273326874,-4833.49169921875,304.16033935546875,0.8547842502593994,0.4342695474624634,0.3064448237419128,293.25128173828125,297.1499938964844,293.1499938964844,0.4412263631820678,-7836.7880859375,304.1639099121094,0.908668339252472,0.5212827324867249,0.4967183768749237,293.2157897949219,297.1499938964844,293.1499938964844,0.0145828649401664,-3747.75341796875,303.6775207519531,0.3867142796516418,0.050000000745058,0.2468136399984359,291.10626220703125,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.29791259765625,291.1078186035156,1.0,0.379699558019638,0.7501727342605591,0.7501727342605591,1.0,1.0,-1.4905173778533936,0.6361254453659058,0.8543919324874878,0.2860571146011352,0.0,0.0,0.7769955396652222,131.75692749023438,108.0,9.228527069091797,-17900.28515625,522.1372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,308.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19065.720703125,19080.0,0.0,0.0,0.5086182951927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473772287368774,1.047388195991516,-1.0973219104926102e-05,0.0,0.0005161829176358,0.0,0.0,145.91786193847656,0.0,0.0,0.0,0.5988679528236389,4.0,0.0,1.0
469380,293.2115783691406,297.1499938964844,293.1499938964844,0.0942910313606262,-2184.56591796875,304.1552734375,0.6126900911331177,0.1497132778167724,0.1388684511184692,293.39569091796875,297.1499938964844,293.1499938964844,0.0133663089945912,-759.3862915039062,303.3020935058594,0.392715573310852,0.050000000745058,0.0517292618751525,293.2225036621094,297.1499938964844,293.1499938964844,0.3475694954395294,-4800.69287109375,304.16180419921875,0.863034725189209,0.4325443804264068,0.3050169944763183,293.2500305175781,297.1499938964844,293.1499938964844,0.4373265504837036,-7781.2333984375,304.165771484375,0.9186214208602904,0.518972635269165,0.4942379891872406,293.2172546386719,297.1499938964844,293.1499938964844,0.0143193854019045,-3709.76220703125,303.65191650390625,0.392715573310852,0.050000000745058,0.2453813552856445,291.1352233886719,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038330078125,291.13775634765625,1.0,0.3718413412570953,0.7555311322212219,0.7555311322212219,1.0,1.0,-1.482503890991211,0.6334359049797058,0.8490679860115051,0.2850266396999359,0.0,0.0,0.7771510481834412,123.96611785888672,96.0,33.135589599609375,-17869.5,497.6647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,308.9687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19060.40625,19080.0,0.0,0.0,0.5089570879936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0514140129089355,1.0514249801635742,-1.1023466868209653e-05,0.0,0.0005165267502889,0.0,0.0,147.28274536132812,0.0,0.0,0.0,0.6004883050918579,4.0,0.0,1.0
469440,293.2115783691406,297.1499938964844,293.1499938964844,0.0942910313606262,-2184.56591796875,304.1552734375,0.6126900911331177,0.1497132778167724,0.1388684511184692,293.39569091796875,297.1499938964844,293.1499938964844,0.0133663089945912,-759.3862915039062,303.3020935058594,0.392715573310852,0.050000000745058,0.0517292618751525,293.2225036621094,297.1499938964844,293.1499938964844,0.3475694954395294,-4800.69287109375,304.16180419921875,0.863034725189209,0.4325443804264068,0.3050169944763183,293.2500305175781,297.1499938964844,293.1499938964844,0.4373265504837036,-7781.2333984375,304.165771484375,0.9186214208602904,0.518972635269165,0.4942379891872406,293.2172546386719,297.1499938964844,293.1499938964844,0.0143193854019045,-3709.76220703125,303.65191650390625,0.392715573310852,0.050000000745058,0.2453813552856445,291.1352233886719,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038330078125,291.13775634765625,1.0,0.3718413412570953,0.7555311322212219,0.7555311322212219,1.0,1.0,-1.482503890991211,0.6334359049797058,0.8490679860115051,0.2850266396999359,0.0,0.0,0.7771510481834412,123.96611785888672,96.0,33.135589599609375,-17869.5,497.6647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,308.9687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19060.40625,19080.0,0.0,0.0,0.5089570879936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0514140129089355,1.0514249801635742,-1.1023466868209653e-05,0.0,0.0005165267502889,0.0,0.0,147.28274536132812,0.0,0.0,0.0,0.6004883050918579,4.0,0.0,1.0
469500,293.2094421386719,297.1499938964844,293.1499938964844,0.0937473773956298,-2174.22021484375,304.1553039550781,0.6161689162254333,0.1493565440177917,0.1383718848228454,293.4007263183594,297.1499938964844,293.1499938964844,0.0131356995552778,-752.4779052734375,303.2470092773437,0.3960294425487518,0.050000000745058,0.0515574961900711,293.2221374511719,297.1499938964844,293.1499938964844,0.3460676670074463,-4784.02783203125,304.1623840332031,0.8682270646095276,0.4316987097263336,0.3042993247509002,293.2493591308594,297.1499938964844,293.1499938964844,0.4353435337543487,-7753.05712890625,304.16650390625,0.9250000715255736,0.5178374648094177,0.4929951727390289,293.2178039550781,297.1499938964844,293.1499938964844,0.0141800744459033,-3689.29931640625,303.6394958496094,0.3960294425487518,0.050000000745058,0.2445665746927261,291.1504821777344,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.3067626953125,291.1529235839844,1.0,0.3673636019229889,0.7583187818527222,0.7583187818527222,1.0,1.0,-1.478369951248169,0.6320335268974304,0.8463363647460938,0.2844795286655426,0.0,0.0,0.7755820155143738,119.5422134399414,96.0,37.23767852783203,-17842.228515625,484.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474853515625,308.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,19100.294921875,18000.0,0.0,0.0,0.509014368057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501714944839478,1.050182580947876,-1.1016631106031127e-05,0.0,0.0005165848415344,0.0,0.0,146.9440155029297,0.0,0.0,0.0,0.5849295854568481,4.0,0.0,1.0
469560,293.207275390625,297.1499938964844,293.1499938964844,0.0933865681290626,-2167.6357421875,304.1549987792969,0.6199907660484314,0.1490282416343689,0.1378915756940841,293.4055480957031,297.1499938964844,293.1499938964844,0.0129291303455829,-746.635986328125,303.1903076171875,0.3995174467563629,0.050000000745058,0.0513758733868598,293.2217102050781,297.1499938964844,293.1499938964844,0.3451875150203705,-4774.74951171875,304.1617126464844,0.8741205930709839,0.4308690130710602,0.3035832643508911,293.2486267089844,297.1499938964844,293.1499938964844,0.4341324865818023,-7736.69677734375,304.1656799316406,0.9322179555892944,0.5167219042778015,0.4917569458484649,293.2182006835937,297.1499938964844,293.1499938964844,0.0140660163015127,-3674.181884765625,303.6264953613281,0.3995174467563629,0.050000000745058,0.2437050193548202,291.1466369628906,291.1499938964844,260.32666015625,258.8612670898437,279.2050170898437,293.3096618652344,291.1443176269531,1.0,0.3625954389572143,0.761175811290741,0.761175811290741,1.0,1.0,-1.474194884300232,0.6306114196777344,0.8435834646224976,0.2839210331439972,0.0,0.0,0.7759507894515991,114.86817932128906,84.0,4.026523590087891,-17718.765625,469.9902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,308.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18307.623046875,18000.0,0.0,0.0,0.5088200569152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025736927986145,1.0257474184036257,-1.0529347491683438e-05,0.0,0.0005163876921869,0.0,0.0,137.104248046875,0.0,0.0,0.0,0.5859403014183044,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0925231426954269,-2151.3974609375,304.15478515625,0.6287699937820435,0.1484523862600326,0.1369855552911758,293.4145812988281,297.1499938964844,293.1499938964844,0.0124966111034154,-733.3817138671875,303.0774230957031,0.4072402715682983,0.050000000745058,0.0509913638234138,293.220703125,297.1499938964844,293.1499938964844,0.3427770733833313,-4748.28955078125,304.1618957519531,0.8880797624588013,0.4292551875114441,0.3021712899208069,293.2470092773437,297.1499938964844,293.1499938964844,0.4309169948101043,-7691.50537109375,304.1658935546875,0.94878888130188,0.5145496129989624,0.4893207252025604,293.21875,297.1499938964844,293.1499938964844,0.0138036282733082,-3636.154541015625,303.6018981933594,0.4072402715682983,0.050000000745058,0.2418810874223709,291.1564025878906,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.31524658203125,291.15875244140625,1.0,0.3523354530334472,0.7670922875404358,0.7670922875404358,1.0,1.0,-1.4658362865447998,0.6277569532394409,0.8380793929100037,0.2827964425086975,0.0,0.0,0.7750658988952637,104.98241424560548,72.0,22.501848220825195,-17680.712890625,440.6156921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737976074219,309.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.09765625,18000.0,0.0,0.0,0.508007824420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0206289291381836,1.0206393003463743,-1.0413739801151678e-05,0.0,0.0005155633552931,0.0,0.0,134.96438598632812,0.0,0.0,0.0,0.5830917358398438,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0925231426954269,-2151.3974609375,304.15478515625,0.6287699937820435,0.1484523862600326,0.1369855552911758,293.4145812988281,297.1499938964844,293.1499938964844,0.0124966111034154,-733.3817138671875,303.0774230957031,0.4072402715682983,0.050000000745058,0.0509913638234138,293.220703125,297.1499938964844,293.1499938964844,0.3427770733833313,-4748.28955078125,304.1618957519531,0.8880797624588013,0.4292551875114441,0.3021712899208069,293.2470092773437,297.1499938964844,293.1499938964844,0.4309169948101043,-7691.50537109375,304.1658935546875,0.94878888130188,0.5145496129989624,0.4893207252025604,293.21875,297.1499938964844,293.1499938964844,0.0138036282733082,-3636.154541015625,303.6018981933594,0.4072402715682983,0.050000000745058,0.2418810874223709,291.1564025878906,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.31524658203125,291.15875244140625,1.0,0.3523354530334472,0.7670922875404358,0.7670922875404358,1.0,1.0,-1.4658362865447998,0.6277569532394409,0.8380793929100037,0.2827964425086975,0.0,0.0,0.7750658988952637,104.98241424560548,72.0,22.501848220825195,-17680.712890625,440.6156921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737976074219,309.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.09765625,18000.0,0.0,0.0,0.508007824420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0206289291381836,1.0206393003463743,-1.0413739801151678e-05,0.0,0.0005155633552931,0.0,0.0,134.96438598632812,0.0,0.0,0.0,0.5830917358398438,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.0916009023785591,-2133.828125,304.1547241210937,0.6395186185836792,0.1479731947183609,0.1361514180898666,293.42291259765625,297.1499938964844,293.1499938964844,0.0120589490979909,-719.0562744140625,302.96514892578125,0.4166834950447082,0.050000000745058,0.0505886599421501,293.2196960449219,297.1499938964844,293.1499938964844,0.3399256765842438,-4716.65673828125,304.16265869140625,0.9051251411437988,0.4276667237281799,0.300767183303833,293.24542236328125,297.1499938964844,293.1499938964844,0.4271582067012787,-7638.13916015625,304.1668395996094,0.9673379063606262,0.5124114751815796,0.4869046807289123,293.21893310546875,297.1499938964844,293.1499938964844,0.0135208060964941,-3592.9248046875,303.578857421875,0.4166834950447082,0.050000000745058,0.2399708330631256,291.1836853027344,291.1499938964844,260.3999938964844,258.92242431640625,279.2105712890625,293.3207397460937,291.18572998046875,1.0,0.341277539730072,0.7732880115509033,0.7732880115509033,1.0,1.0,-1.457472324371338,0.6248891949653625,0.8325830698013306,0.2816619575023651,0.0,0.0,0.7687084078788757,94.63689422607422,60.0,32.422550201416016,-17620.201171875,410.4146118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,309.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.96875,18000.0,0.0,0.0,0.5067880749702454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0104176998138428,1.010427951812744,-1.029862596624298e-05,0.0,0.0005143254529684,0.0,0.0,131.79849243164062,0.0,0.0,0.0,0.5784060955047607,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0916009023785591,-2133.828125,304.1547241210937,0.6395186185836792,0.1479731947183609,0.1361514180898666,293.42291259765625,297.1499938964844,293.1499938964844,0.0120589490979909,-719.0562744140625,302.96514892578125,0.4166834950447082,0.050000000745058,0.0505886599421501,293.2196960449219,297.1499938964844,293.1499938964844,0.3399256765842438,-4716.65673828125,304.16265869140625,0.9051251411437988,0.4276667237281799,0.300767183303833,293.24542236328125,297.1499938964844,293.1499938964844,0.4271582067012787,-7638.13916015625,304.1668395996094,0.9673379063606262,0.5124114751815796,0.4869046807289123,293.21893310546875,297.1499938964844,293.1499938964844,0.0135208060964941,-3592.9248046875,303.578857421875,0.4166834950447082,0.050000000745058,0.2399708330631256,291.1836853027344,291.1499938964844,260.3999938964844,258.92242431640625,279.2105712890625,293.3207397460937,291.18572998046875,1.0,0.341277539730072,0.7732880115509033,0.7732880115509033,1.0,1.0,-1.457472324371338,0.6248891949653625,0.8325830698013306,0.2816619575023651,0.0,0.0,0.7687084078788757,94.63689422607422,60.0,32.422550201416016,-17620.201171875,410.4146118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,309.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.96875,18000.0,0.0,0.0,0.5067880749702454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0104176998138428,1.010427951812744,-1.029862596624298e-05,0.0,0.0005143254529684,0.0,0.0,131.79849243164062,0.0,0.0,0.0,0.5784060955047607,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.0907922014594078,-2118.488525390625,304.15447998046875,0.65312659740448,0.1475851982831955,0.1353902667760849,293.4305725097656,297.1499938964844,293.1499938964844,0.0116431573405861,-705.03125,302.8516540527344,0.4291423261165619,0.050000000745058,0.0501755513250827,293.2186584472656,297.1499938964844,293.1499938964844,0.3372791111469269,-4687.45947265625,304.162841796875,0.9277940988540648,0.4261119961738586,0.2993770539760589,293.24383544921875,297.1499938964844,293.1499938964844,0.4236569106578827,-7588.73095703125,304.16705322265625,0.986711859703064,0.5103182792663574,0.4845171868801117,293.2188415527344,297.1499938964844,293.1499938964844,0.0132498573511838,-3551.170654296875,303.5562744140625,0.4291423261165619,0.050000000745058,0.2380112111568451,291.20465087890625,291.1499938964844,260.4366760253906,258.95294189453125,279.2133483886719,293.3260803222656,291.2060241699219,1.0,0.3295448720455169,0.7797653079032898,0.7797653079032898,1.0,1.0,-1.4491751194000244,0.6220375895500183,0.8271375894546509,0.2805326581001282,0.0,0.0,0.7599260807037354,84.03016662597656,48.0,28.1359977722168,-17534.828125,379.9325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,309.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18185.1328125,18000.0,0.0,0.0,0.5050824880599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9941020011901855,0.9941121339797974,-1.0113630196428858e-05,0.0,0.0005125945317558,0.0,0.0,126.82217407226562,0.0,0.0,0.0,0.5710458755493164,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0907922014594078,-2118.488525390625,304.15447998046875,0.65312659740448,0.1475851982831955,0.1353902667760849,293.4305725097656,297.1499938964844,293.1499938964844,0.0116431573405861,-705.03125,302.8516540527344,0.4291423261165619,0.050000000745058,0.0501755513250827,293.2186584472656,297.1499938964844,293.1499938964844,0.3372791111469269,-4687.45947265625,304.162841796875,0.9277940988540648,0.4261119961738586,0.2993770539760589,293.24383544921875,297.1499938964844,293.1499938964844,0.4236569106578827,-7588.73095703125,304.16705322265625,0.986711859703064,0.5103182792663574,0.4845171868801117,293.2188415527344,297.1499938964844,293.1499938964844,0.0132498573511838,-3551.170654296875,303.5562744140625,0.4291423261165619,0.050000000745058,0.2380112111568451,291.20465087890625,291.1499938964844,260.4366760253906,258.95294189453125,279.2133483886719,293.3260803222656,291.2060241699219,1.0,0.3295448720455169,0.7797653079032898,0.7797653079032898,1.0,1.0,-1.4491751194000244,0.6220375895500183,0.8271375894546509,0.2805326581001282,0.0,0.0,0.7599260807037354,84.03016662597656,48.0,28.1359977722168,-17534.828125,379.9325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,309.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18185.1328125,18000.0,0.0,0.0,0.5050824880599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9941020011901855,0.9941121339797974,-1.0113630196428858e-05,0.0,0.0005125945317558,0.0,0.0,126.82217407226562,0.0,0.0,0.0,0.5710458755493164,4.0,0.0,1.0
469980,293.1903381347656,297.1499938964844,293.1499938964844,0.0901211947202682,-2105.804931640625,304.15411376953125,0.6689720153808594,0.1473074108362198,0.1347461640834808,293.4374694824219,297.1499938964844,293.1499938964844,0.0112627008929848,-691.857177734375,302.7372436523437,0.4445559680461883,0.050000000745058,0.0497942417860031,293.21746826171875,297.1499938964844,293.1499938964844,0.334856778383255,-4660.8388671875,304.16259765625,0.9528744220733644,0.4246143698692322,0.2980414032936096,293.2394104003906,297.1499938964844,293.1499938964844,0.4124442934989929,-7422.76904296875,304.18170166015625,0.9990000128746032,0.5088145136833191,0.473925232887268,293.21844482421875,297.1499938964844,293.1499938964844,0.013007896952331,-3513.55419921875,303.53436279296875,0.4445559680461883,0.050000000745058,0.2362024486064911,291.2198791503906,291.1499938964844,260.47332763671875,258.9834899902344,279.2211303710937,293.3309631347656,291.2222900390625,1.0,0.316945731639862,0.7871082425117493,0.7871082425117493,1.0,1.0,-1.43147075176239,0.6148843169212341,0.816586434841156,0.2771980762481689,0.0,0.0,0.7496293783187866,74.07003784179688,51.0,29.539730072021484,-17365.1171875,346.8755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,309.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.787109375,18000.0,0.0,0.0,0.5028003454208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97366863489151,0.9736785292625428,-9.87888688541716e-06,0.0,0.0005102783907204,0.0,0.0,120.72138214111328,0.0,0.0,0.0,0.5618471503257751,4.0,0.0,1.0
470040,293.1903381347656,297.1499938964844,293.1499938964844,0.0901211947202682,-2105.804931640625,304.15411376953125,0.6689720153808594,0.1473074108362198,0.1347461640834808,293.4374694824219,297.1499938964844,293.1499938964844,0.0112627008929848,-691.857177734375,302.7372436523437,0.4445559680461883,0.050000000745058,0.0497942417860031,293.21746826171875,297.1499938964844,293.1499938964844,0.334856778383255,-4660.8388671875,304.16259765625,0.9528744220733644,0.4246143698692322,0.2980414032936096,293.2394104003906,297.1499938964844,293.1499938964844,0.4124442934989929,-7422.76904296875,304.18170166015625,0.9990000128746032,0.5088145136833191,0.473925232887268,293.21844482421875,297.1499938964844,293.1499938964844,0.013007896952331,-3513.55419921875,303.53436279296875,0.4445559680461883,0.050000000745058,0.2362024486064911,291.2198791503906,291.1499938964844,260.47332763671875,258.9834899902344,279.2211303710937,293.3309631347656,291.2222900390625,1.0,0.316945731639862,0.7871082425117493,0.7871082425117493,1.0,1.0,-1.43147075176239,0.6148843169212341,0.816586434841156,0.2771980762481689,0.0,0.0,0.7496293783187866,74.07003784179688,51.0,29.539730072021484,-17365.1171875,346.8755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,309.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.787109375,18000.0,0.0,0.0,0.5028003454208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97366863489151,0.9736785292625428,-9.87888688541716e-06,0.0,0.0005102783907204,0.0,0.0,120.72138214111328,0.0,0.0,0.0,0.5618471503257751,4.0,0.0,1.0
470100,293.1882629394531,297.1499938964844,293.1499938964844,0.0897537246346473,-2098.60107421875,304.1540222167969,0.6742308139801025,0.1472042798995971,0.1345469355583191,293.4407043457031,297.1499938964844,293.1499938964844,0.0110911773517727,-685.5032958984375,302.6817626953125,0.4499165713787079,0.050000000745058,0.0496844239532947,293.2169494628906,297.1499938964844,293.1499938964844,0.3332547545433044,-4642.7998046875,304.1632385253906,0.9602900147438048,0.423863410949707,0.2974496185779571,293.2267761230469,297.1499938964844,293.1499938964844,0.4003366231918335,-7243.2685546875,304.19781494140625,0.9990000128746032,0.5101543664932251,0.4628006219863891,293.2181701660156,297.1499938964844,293.1499938964844,0.0129041010513901,-3495.847900390625,303.5244140625,0.4499165713787079,0.050000000745058,0.2356815040111541,291.243896484375,291.1499938964844,260.4916687011719,258.998779296875,279.22625732421875,293.3313293457031,291.2485656738281,1.0,0.3122733831405639,0.7913176417350769,0.7913176417350769,1.0,1.0,-1.416401743888855,0.6085553169250488,0.8078464269638062,0.2738586366176605,0.0,0.0,0.7410434484481812,71.02650451660156,51.0,50.90001678466797,-17229.392578125,332.43719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56817626953125,309.28057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18290.60546875,18000.0,0.0,0.0,0.5012425184249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9601263999938964,0.9601361155509948,-9.734293598739896e-06,0.0,0.00050869747065,0.0,0.0,116.8705062866211,0.0,0.0,0.0,0.5557000637054443,4.0,0.0,1.0
470160,293.186279296875,297.1499938964844,293.1499938964844,0.0894300118088722,-2092.2587890625,304.1539001464844,0.6784998774528503,0.1471106857061386,0.1343773007392883,293.44390869140625,297.1499938964844,293.1499938964844,0.0109326383098959,-679.6126708984375,302.6258850097656,0.4543721675872803,0.050000000745058,0.0495998449623584,293.2165832519531,297.1499938964844,293.1499938964844,0.331716239452362,-4625.54638671875,304.1636047363281,0.9659216403961182,0.4230833947658539,0.2968553900718689,293.2096862792969,297.1499938964844,293.1499938964844,0.3905059397220611,-7098.74609375,304.2069091796875,0.9990000128746032,0.5125327706336975,0.4540470838546753,293.2179870605469,297.1499938964844,293.1499938964844,0.0128144659101963,-3480.547119140625,303.5142822265625,0.4543721675872803,0.050000000745058,0.2352803200483322,291.2673034667969,291.1499938964844,260.510009765625,259.0140380859375,279.2299194335937,293.3319091796875,291.2704162597656,1.0,0.3084459900856018,0.7955923080444336,0.7955923080444336,1.0,1.0,-1.4043910503387451,0.6036003828048706,0.8007906675338745,0.2713267803192138,0.0,0.0,0.7308269739151001,68.67871856689453,54.0,52.65631484985352,-17095.072265625,321.3052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639404296875,309.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18385.87890625,18000.0,0.0,0.0,0.4993541240692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9411032795906068,0.9411128163337708,-9.536213838146068e-06,0.0,0.0005067809834145,0.0,0.0,111.6286849975586,0.0,0.0,0.0,0.5472844243049622,4.0,0.0,1.0
470220,293.1824645996094,297.1499938964844,293.1499938964844,0.0890595614910125,-2085.16162109375,304.1531982421875,0.6848124265670776,0.146963745355606,0.1341231167316436,293.4501037597656,297.1499938964844,293.1499938964844,0.0106614185497164,-669.9144287109375,302.51025390625,0.4611078202724457,0.050000000745058,0.0494817905128002,293.2160949707031,297.1499938964844,293.1499938964844,0.3294064700603485,-4600.16162109375,304.1628723144531,0.9734854698181152,0.421495109796524,0.2956716418266296,293.17266845703125,297.1499938964844,293.1499938964844,0.3764436841011047,-6895.22802734375,304.2109375,0.9990000128746032,0.5185286998748779,0.4415376484394073,293.21759033203125,297.1499938964844,293.1499938964844,0.0126900738105177,-3460.821533203125,303.4928283691406,0.4611078202724457,0.050000000745058,0.234720304608345,291.2874450683594,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3375244140625,291.2878112792969,1.0,0.3029628694057464,0.8044907450675964,0.8044907450675964,1.0,1.0,-1.38683021068573,0.5966228246688843,0.7902073860168457,0.267900288105011,0.0,0.0,0.7108042240142822,65.39177703857422,72.0,27.0148983001709,-16850.90625,305.67010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890380859375,309.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18463.083984375,18000.0,0.0,0.0,0.494606614112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971026539802551,0.897111713886261,-9.062517165148163e-06,0.0,0.0005019628442823,0.0,0.0,99.921630859375,0.0,0.0,0.0,0.5280013084411621,4.0,0.0,1.0
470280,293.1824645996094,297.1499938964844,293.1499938964844,0.0890595614910125,-2085.16162109375,304.1531982421875,0.6848124265670776,0.146963745355606,0.1341231167316436,293.4501037597656,297.1499938964844,293.1499938964844,0.0106614185497164,-669.9144287109375,302.51025390625,0.4611078202724457,0.050000000745058,0.0494817905128002,293.2160949707031,297.1499938964844,293.1499938964844,0.3294064700603485,-4600.16162109375,304.1628723144531,0.9734854698181152,0.421495109796524,0.2956716418266296,293.17266845703125,297.1499938964844,293.1499938964844,0.3764436841011047,-6895.22802734375,304.2109375,0.9990000128746032,0.5185286998748779,0.4415376484394073,293.21759033203125,297.1499938964844,293.1499938964844,0.0126900738105177,-3460.821533203125,303.4928283691406,0.4611078202724457,0.050000000745058,0.234720304608345,291.2874450683594,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3375244140625,291.2878112792969,1.0,0.3029628694057464,0.8044907450675964,0.8044907450675964,1.0,1.0,-1.38683021068573,0.5966228246688843,0.7902073860168457,0.267900288105011,0.0,0.0,0.7108042240142822,65.39177703857422,72.0,27.0148983001709,-16850.90625,305.67010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890380859375,309.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18463.083984375,18000.0,0.0,0.0,0.494606614112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971026539802551,0.897111713886261,-9.062517165148163e-06,0.0,0.0005019628442823,0.0,0.0,99.921630859375,0.0,0.0,0.0,0.5280013084411621,4.0,0.0,1.0
470340,293.179443359375,297.1499938964844,293.1499938964844,0.0891456604003906,-2087.2744140625,304.1519775390625,0.681694746017456,0.1467581540346145,0.1340080350637436,293.4560546875,297.1499938964844,293.1499938964844,0.0104831736534833,-664.6644287109375,302.3875732421875,0.4581940472126007,0.050000000745058,0.0495315827429294,293.2159118652344,297.1499938964844,293.1499938964844,0.3284909725189209,-4591.228515625,304.1600341796875,0.9685863256454468,0.4198614656925201,0.2945835888385772,293.1501159667969,297.1499938964844,293.1499938964844,0.3810671269893646,-6975.9609375,304.1820983886719,0.9990000128746032,0.5225891470909119,0.4468505978584289,293.2174072265625,297.1499938964844,293.1499938964844,0.012685902416706,-3464.43505859375,303.4686889648437,0.4581940472126007,0.050000000745058,0.2349565029144287,291.2646789550781,291.1499938964844,260.5833435058594,259.0752868652344,279.2308959960937,293.3432312011719,291.259765625,1.0,0.3057261407375335,0.8124251365661621,0.8124251365661621,1.0,1.0,-1.3920927047729492,0.599931538105011,0.792161226272583,0.2700452804565429,0.0,0.0,0.6962869763374329,66.73848724365234,75.0,-32.876686096191406,-16777.0859375,311.1783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11309814453125,309.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18386.724609375,18000.0,0.0,0.0,0.4889461696147918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570356965065002,0.8570442795753479,-8.618455467512831e-06,0.0,0.0004962182138115,0.0,0.0,89.82093048095703,0.0,0.0,0.0,0.510600745677948,4.0,0.0,1.0
470400,293.179443359375,297.1499938964844,293.1499938964844,0.0891456604003906,-2087.2744140625,304.1519775390625,0.681694746017456,0.1467581540346145,0.1340080350637436,293.4560546875,297.1499938964844,293.1499938964844,0.0104831736534833,-664.6644287109375,302.3875732421875,0.4581940472126007,0.050000000745058,0.0495315827429294,293.2159118652344,297.1499938964844,293.1499938964844,0.3284909725189209,-4591.228515625,304.1600341796875,0.9685863256454468,0.4198614656925201,0.2945835888385772,293.1501159667969,297.1499938964844,293.1499938964844,0.3810671269893646,-6975.9609375,304.1820983886719,0.9990000128746032,0.5225891470909119,0.4468505978584289,293.2174072265625,297.1499938964844,293.1499938964844,0.012685902416706,-3464.43505859375,303.4686889648437,0.4581940472126007,0.050000000745058,0.2349565029144287,291.2646789550781,291.1499938964844,260.5833435058594,259.0752868652344,279.2308959960937,293.3432312011719,291.259765625,1.0,0.3057261407375335,0.8124251365661621,0.8124251365661621,1.0,1.0,-1.3920927047729492,0.599931538105011,0.792161226272583,0.2700452804565429,0.0,0.0,0.6962869763374329,66.73848724365234,75.0,-32.876686096191406,-16777.0859375,311.1783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11309814453125,309.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18386.724609375,18000.0,0.0,0.0,0.4889461696147918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570356965065002,0.8570442795753479,-8.618455467512831e-06,0.0,0.0004962182138115,0.0,0.0,89.82093048095703,0.0,0.0,0.0,0.510600745677948,4.0,0.0,1.0
470460,293.1767883300781,297.1499938964844,293.1499938964844,0.0894673019647598,-2094.212158203125,304.1507873535156,0.6773037910461426,0.1465499997138977,0.1338818818330764,293.46148681640625,297.1499938964844,293.1499938964844,0.0103405639529228,-661.3197021484375,302.2590026855469,0.4540690779685974,0.050000000745058,0.0496055036783218,293.21563720703125,297.1499938964844,293.1499938964844,0.3285293579101562,-4593.2626953125,304.1566772460937,0.9617844223976136,0.418247789144516,0.2935113310813904,293.15301513671875,297.1499938964844,293.1499938964844,0.3898633420467376,-7114.71044921875,304.1570739746094,0.9990000128746032,0.5220310091972351,0.454630047082901,293.2177124023437,297.1499938964844,293.1499938964844,0.0127246864140033,-3477.753662109375,303.4413452148437,0.4540690779685974,0.050000000745058,0.2353071570396423,291.20819091796875,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.3464050292969,291.20416259765625,1.0,0.3087614774703979,0.8197469711303711,0.8197469711303711,1.0,1.0,-1.4005060195922852,0.6045148372650146,0.7959911227226257,0.2730403840541839,0.0,0.0,0.6924672722816467,68.75556945800781,78.0,-61.59883880615234,-16800.044921875,319.7329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2643127441406,309.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18165.779296875,18000.0,0.0,0.0,0.4832502603530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384307026863098,0.8384391069412231,-8.376937330467626e-06,0.0,0.0004904376110062,0.0,0.0,85.07474517822266,0.0,0.0,0.0,0.5023002028465271,4.0,0.0,1.0
470520,293.1767883300781,297.1499938964844,293.1499938964844,0.0894673019647598,-2094.212158203125,304.1507873535156,0.6773037910461426,0.1465499997138977,0.1338818818330764,293.46148681640625,297.1499938964844,293.1499938964844,0.0103405639529228,-661.3197021484375,302.2590026855469,0.4540690779685974,0.050000000745058,0.0496055036783218,293.21563720703125,297.1499938964844,293.1499938964844,0.3285293579101562,-4593.2626953125,304.1566772460937,0.9617844223976136,0.418247789144516,0.2935113310813904,293.15301513671875,297.1499938964844,293.1499938964844,0.3898633420467376,-7114.71044921875,304.1570739746094,0.9990000128746032,0.5220310091972351,0.454630047082901,293.2177124023437,297.1499938964844,293.1499938964844,0.0127246864140033,-3477.753662109375,303.4413452148437,0.4540690779685974,0.050000000745058,0.2353071570396423,291.20819091796875,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.3464050292969,291.20416259765625,1.0,0.3087614774703979,0.8197469711303711,0.8197469711303711,1.0,1.0,-1.4005060195922852,0.6045148372650146,0.7959911227226257,0.2730403840541839,0.0,0.0,0.6924672722816467,68.75556945800781,78.0,-61.59883880615234,-16800.044921875,319.7329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2643127441406,309.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18165.779296875,18000.0,0.0,0.0,0.4832502603530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384307026863098,0.8384391069412231,-8.376937330467626e-06,0.0,0.0004904376110062,0.0,0.0,85.07474517822266,0.0,0.0,0.0,0.5023002028465271,4.0,0.0,1.0
