time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0897176936268806,-2099.564697265625,304.1501159667969,0.6728493571281433,0.1463771611452102,0.1337964385747909,293.46630859375,297.1499938964844,293.1499938964844,0.0101905493065714,-657.2593994140625,302.1314392089844,0.4498657286167145,0.050000000745058,0.0496855266392231,293.21539306640625,297.1499938964844,293.1499938964844,0.3282313644886017,-4590.94873046875,304.15496826171875,0.9544625878334044,0.4166360199451446,0.292452335357666,293.1684265136719,297.1499938964844,293.1499938964844,0.3992298543453216,-7257.77587890625,304.1392517089844,0.9990000128746032,0.5188494920730591,0.4629035294055938,293.2186889648437,297.1499938964844,293.1499938964844,0.0127449845895171,-3487.09375,303.4126892089844,0.4498657286167145,0.050000000745058,0.2356867492198944,291.16583251953125,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3485107421875,291.1624755859375,1.0,0.3122153878211975,0.8266950249671936,0.8266950249671936,1.0,1.0,-1.4096152782440186,0.6093574166297913,0.8002578616142273,0.2761142253875732,0.0,0.0,0.6932581067085266,70.93907928466797,81.0,-58.61719512939453,-16865.345703125,329.0986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3201599121094,309.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.708984375,18000.0,0.0,0.0,0.4780919849872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343946933746338,0.8344029784202576,-8.304714356199838e-06,0.0,0.0004852025886066,0.0,0.0,83.91431427001953,0.0,0.0,0.0,0.5003487467765808,4.0,0.0,1.0
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0897176936268806,-2099.564697265625,304.1501159667969,0.6728493571281433,0.1463771611452102,0.1337964385747909,293.46630859375,297.1499938964844,293.1499938964844,0.0101905493065714,-657.2593994140625,302.1314392089844,0.4498657286167145,0.050000000745058,0.0496855266392231,293.21539306640625,297.1499938964844,293.1499938964844,0.3282313644886017,-4590.94873046875,304.15496826171875,0.9544625878334044,0.4166360199451446,0.292452335357666,293.1684265136719,297.1499938964844,293.1499938964844,0.3992298543453216,-7257.77587890625,304.1392517089844,0.9990000128746032,0.5188494920730591,0.4629035294055938,293.2186889648437,297.1499938964844,293.1499938964844,0.0127449845895171,-3487.09375,303.4126892089844,0.4498657286167145,0.050000000745058,0.2356867492198944,291.16583251953125,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3485107421875,291.1624755859375,1.0,0.3122153878211975,0.8266950249671936,0.8266950249671936,1.0,1.0,-1.4096152782440186,0.6093574166297913,0.8002578616142273,0.2761142253875732,0.0,0.0,0.6932581067085266,70.93907928466797,81.0,-58.61719512939453,-16865.345703125,329.0986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3201599121094,309.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.708984375,18000.0,0.0,0.0,0.4780919849872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343946933746338,0.8344029784202576,-8.304714356199838e-06,0.0,0.0004852025886066,0.0,0.0,83.91431427001953,0.0,0.0,0.0,0.5003487467765808,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0898335725069046,-2102.01953125,304.14990234375,0.6705630421638489,0.1463011652231216,0.1337647140026092,293.4683837890625,297.1499938964844,293.1499938964844,0.0101159997284412,-655.1423950195312,302.0680236816406,0.4477107524871826,0.050000000745058,0.0497285909950733,293.2152709960937,297.1499938964844,293.1499938964844,0.3280210793018341,-4588.98876953125,304.1544494628906,0.9505598545074464,0.4158283472061157,0.2919234931468963,293.1792907714844,297.1499938964844,293.1499938964844,0.4042506217956543,-7333.05419921875,304.132080078125,0.9990000128746032,0.5164848566055298,0.4672951698303222,293.21942138671875,297.1499938964844,293.1499938964844,0.0127516975626349,-3491.072021484375,303.3976745605469,0.4477107524871826,0.050000000745058,0.2358910292387008,291.1471862792969,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.34942626953125,291.1441345214844,1.0,0.3140574395656585,0.8300554156303406,0.8300554156303406,1.0,1.0,-1.41451096534729,0.6119133830070496,0.8025976419448853,0.2777192890644073,0.0,0.0,0.695324182510376,72.1144790649414,81.0,-54.82313919067383,-16907.146484375,334.1812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3113098144531,309.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6640625,18000.0,0.0,0.0,0.4758459031581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836486279964447,0.8364945650100708,-8.313035323226359e-06,0.0,0.0004829231183975,0.0,0.0,84.2939453125,0.0,0.0,0.0,0.5011708736419678,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.0899484530091285,-2104.42578125,304.1496887207031,0.6682745814323425,0.1462460458278656,0.1337478309869766,293.4700012207031,297.1499938964844,293.1499938964844,0.0100430352613329,-653.0114135742188,302.0056457519531,0.4455456733703613,0.050000000745058,0.0497733727097511,293.2151794433594,297.1499938964844,293.1499938964844,0.3277662694454193,-4586.46728515625,304.15411376953125,0.9465340375900269,0.415022611618042,0.2913962304592132,293.19171142578125,297.1499938964844,293.1499938964844,0.4094410240650177,-7410.07958984375,304.1259155273437,0.9990000128746032,0.5136731863021851,0.4718188643455505,293.2203063964844,297.1499938964844,293.1499938964844,0.0127560775727033,-3494.565673828125,303.3822937011719,0.4455456733703613,0.050000000745058,0.2361034601926803,291.1303100585937,291.1499938964844,260.6933288574219,259.1677551269531,279.2183532714844,293.350341796875,291.1275634765625,1.0,0.3159615993499756,0.8333565592765808,0.8333565592765808,1.0,1.0,-1.4195969104766846,0.6145448684692383,0.8050519824028015,0.2793627381324768,0.0,0.0,0.6983411908149719,73.33708953857422,84.0,-50.468746185302734,-16953.171875,339.4980163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2787475585937,309.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17919.55078125,18000.0,0.0,0.0,0.4738788902759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409854769706726,0.8409938216209412,-8.347307812073268e-06,0.0,0.0004809268575627,0.0,0.0,85.23918914794922,0.0,0.0,0.0,0.5030415058135986,4.0,0.0,1.0
470820,293.16961669921875,297.1499938964844,293.1499938964844,0.0901804119348526,-2109.2060546875,304.1494140625,0.6636655926704407,0.1461573243141174,0.1337558627128601,293.4718933105469,297.1499938964844,293.1499938964844,0.0099017275497317,-648.7351684570312,301.88409423828125,0.4411712884902954,0.050000000745058,0.049868956208229,293.2149353027344,297.1499938964844,293.1499938964844,0.3271499872207641,-4580.09375,304.1537780761719,0.9381065368652344,0.4134175181388855,0.2903505861759186,293.2201538085937,297.1499938964844,293.1499938964844,0.4198999404907226,-7563.0419921875,304.1166687011719,0.9990000128746032,0.506860613822937,0.4808167815208435,293.22222900390625,297.1499938964844,293.1499938964844,0.0127601940184831,-3500.52490234375,303.3507080078125,0.4411712884902954,0.050000000745058,0.2365568578243255,291.1009521484375,291.1499938964844,260.7300109863281,259.19879150390625,279.2166748046875,293.3533020019531,291.0987243652344,1.0,0.3199068009853363,0.839916467666626,0.839916467666626,1.0,1.0,-1.429820895195007,0.6198056936264038,0.8100152015686035,0.2826580107212066,0.0,0.0,0.7069021463394165,75.93722534179688,87.0,-41.96179962158203,-17049.837890625,350.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1488342285156,309.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.2578125,18000.0,0.0,0.0,0.4708994328975677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561872243881226,0.8561956882476807,-8.484009413223248e-06,0.0,0.0004779030568897,0.0,0.0,88.64337158203125,0.0,0.0,0.0,0.5095159411430359,4.0,0.0,1.0
470880,293.16961669921875,297.1499938964844,293.1499938964844,0.0901804119348526,-2109.2060546875,304.1494140625,0.6636655926704407,0.1461573243141174,0.1337558627128601,293.4718933105469,297.1499938964844,293.1499938964844,0.0099017275497317,-648.7351684570312,301.88409423828125,0.4411712884902954,0.050000000745058,0.049868956208229,293.2149353027344,297.1499938964844,293.1499938964844,0.3271499872207641,-4580.09375,304.1537780761719,0.9381065368652344,0.4134175181388855,0.2903505861759186,293.2201538085937,297.1499938964844,293.1499938964844,0.4198999404907226,-7563.0419921875,304.1166687011719,0.9990000128746032,0.506860613822937,0.4808167815208435,293.22222900390625,297.1499938964844,293.1499938964844,0.0127601940184831,-3500.52490234375,303.3507080078125,0.4411712884902954,0.050000000745058,0.2365568578243255,291.1009521484375,291.1499938964844,260.7300109863281,259.19879150390625,279.2166748046875,293.3533020019531,291.0987243652344,1.0,0.3199068009853363,0.839916467666626,0.839916467666626,1.0,1.0,-1.429820895195007,0.6198056936264038,0.8100152015686035,0.2826580107212066,0.0,0.0,0.7069021463394165,75.93722534179688,87.0,-41.96179962158203,-17049.837890625,350.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1488342285156,309.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.2578125,18000.0,0.0,0.0,0.4708994328975677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561872243881226,0.8561956882476807,-8.484009413223248e-06,0.0,0.0004779030568897,0.0,0.0,88.64337158203125,0.0,0.0,0.0,0.5095159411430359,4.0,0.0,1.0
470940,293.1675720214844,297.1499938964844,293.1499938964844,0.0902644246816635,-2110.80712890625,304.1495056152344,0.6567654609680176,0.1460699886083603,0.1338256001472473,293.472412109375,297.1499938964844,293.1499938964844,0.0097676292061805,-644.1309204101562,301.76971435546875,0.4346845746040344,0.050000000745058,0.0500254146754741,293.21466064453125,297.1499938964844,293.1499938964844,0.3258866667747497,-4565.916015625,304.1546936035156,0.9256553649902344,0.4118294417858124,0.2893644273281097,293.2402648925781,297.1499938964844,293.1499938964844,0.4163059890270233,-7503.3310546875,304.1339416503906,0.9896554350852966,0.5009635090827942,0.4762734472751617,293.2240295410156,297.1499938964844,293.1499938964844,0.0127607602626085,-3503.739990234375,303.3202209472656,0.4346845746040344,0.050000000745058,0.2372990399599075,291.0963134765625,291.1499938964844,260.76666259765625,259.2300109863281,279.22711181640625,293.3583374023437,291.0975036621094,1.0,0.3234182298183441,0.8457729816436768,0.8457729816436768,1.0,1.0,-1.4243390560150146,0.6177502274513245,0.8065888285636902,0.2818821668624878,0.0,0.0,0.7149229645729065,79.8079605102539,90.0,-5.695952415466309,-17030.3984375,357.4060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664306640625,309.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.318359375,18000.0,0.0,0.0,0.4690885245800018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8755975961685181,0.8756062388420105,-8.683398846187629e-06,0.0,0.000476065208204,0.0,0.0,93.30472564697266,0.0,0.0,0.0,0.5178610682487488,4.0,0.0,1.0
471000,293.1675720214844,297.1499938964844,293.1499938964844,0.0902644246816635,-2110.80712890625,304.1495056152344,0.6567654609680176,0.1460699886083603,0.1338256001472473,293.472412109375,297.1499938964844,293.1499938964844,0.0097676292061805,-644.1309204101562,301.76971435546875,0.4346845746040344,0.050000000745058,0.0500254146754741,293.21466064453125,297.1499938964844,293.1499938964844,0.3258866667747497,-4565.916015625,304.1546936035156,0.9256553649902344,0.4118294417858124,0.2893644273281097,293.2402648925781,297.1499938964844,293.1499938964844,0.4163059890270233,-7503.3310546875,304.1339416503906,0.9896554350852966,0.5009635090827942,0.4762734472751617,293.2240295410156,297.1499938964844,293.1499938964844,0.0127607602626085,-3503.739990234375,303.3202209472656,0.4346845746040344,0.050000000745058,0.2372990399599075,291.0963134765625,291.1499938964844,260.76666259765625,259.2300109863281,279.22711181640625,293.3583374023437,291.0975036621094,1.0,0.3234182298183441,0.8457729816436768,0.8457729816436768,1.0,1.0,-1.4243390560150146,0.6177502274513245,0.8065888285636902,0.2818821668624878,0.0,0.0,0.7149229645729065,79.8079605102539,90.0,-5.695952415466309,-17030.3984375,357.4060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664306640625,309.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.318359375,18000.0,0.0,0.0,0.4690885245800018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8755975961685181,0.8756062388420105,-8.683398846187629e-06,0.0,0.000476065208204,0.0,0.0,93.30472564697266,0.0,0.0,0.0,0.5178610682487488,4.0,0.0,1.0
471060,293.1656494140625,297.1499938964844,293.1499938964844,0.0902310162782669,-2109.977294921875,304.14971923828125,0.6510246992111206,0.1460175961256027,0.1338997781276703,293.4721984863281,297.1499938964844,293.1499938964844,0.0096228402107954,-638.5977172851562,301.6604309082031,0.4294159114360809,0.050000000745058,0.0501679666340351,293.214599609375,297.1499938964844,293.1499938964844,0.3241240084171295,-4545.91796875,304.1560363769531,0.9149209260940552,0.4102026224136352,0.2883449196815491,293.24688720703125,297.1499938964844,293.1499938964844,0.4125824868679046,-7444.77783203125,304.1452941894531,0.9800808429718018,0.4973174929618835,0.4726027846336365,293.2257995605469,297.1499938964844,293.1499938964844,0.0127357691526412,-3501.498291015625,303.2903747558594,0.4294159114360809,0.050000000745058,0.2379752248525619,291.10906982421875,291.1499938964844,260.8033447265625,259.2613830566406,279.24871826171875,293.36004638671875,291.1098327636719,1.0,0.3266542255878448,0.8450059294700623,0.8450059294700623,1.0,1.0,-1.4197851419448853,0.6155709028244019,0.8042141795158386,0.2807076275348663,0.0,0.0,0.719468355178833,83.34034729003906,93.0,9.7504243850708,-16970.232421875,363.7530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78302001953125,309.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.748046875,18000.0,0.0,0.0,0.4680272042751312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883311748504639,0.8883399963378906,-8.833685569697991e-06,0.0,0.0004749881336465,0.0,0.0,96.5966339111328,0.0,0.0,0.0,0.5235303044319153,4.0,0.0,1.0
471120,293.1656494140625,297.1499938964844,293.1499938964844,0.0902310162782669,-2109.977294921875,304.14971923828125,0.6510246992111206,0.1460175961256027,0.1338997781276703,293.4721984863281,297.1499938964844,293.1499938964844,0.0096228402107954,-638.5977172851562,301.6604309082031,0.4294159114360809,0.050000000745058,0.0501679666340351,293.214599609375,297.1499938964844,293.1499938964844,0.3241240084171295,-4545.91796875,304.1560363769531,0.9149209260940552,0.4102026224136352,0.2883449196815491,293.24688720703125,297.1499938964844,293.1499938964844,0.4125824868679046,-7444.77783203125,304.1452941894531,0.9800808429718018,0.4973174929618835,0.4726027846336365,293.2257995605469,297.1499938964844,293.1499938964844,0.0127357691526412,-3501.498291015625,303.2903747558594,0.4294159114360809,0.050000000745058,0.2379752248525619,291.10906982421875,291.1499938964844,260.8033447265625,259.2613830566406,279.24871826171875,293.36004638671875,291.1098327636719,1.0,0.3266542255878448,0.8450059294700623,0.8450059294700623,1.0,1.0,-1.4197851419448853,0.6155709028244019,0.8042141795158386,0.2807076275348663,0.0,0.0,0.719468355178833,83.34034729003906,93.0,9.7504243850708,-16970.232421875,363.7530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78302001953125,309.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.748046875,18000.0,0.0,0.0,0.4680272042751312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883311748504639,0.8883399963378906,-8.833685569697991e-06,0.0,0.0004749881336465,0.0,0.0,96.5966339111328,0.0,0.0,0.0,0.5235303044319153,4.0,0.0,1.0
471180,293.16357421875,297.1499938964844,293.1499938964844,0.0902869328856468,-2110.918701171875,304.14971923828125,0.6461744904518127,0.1460416615009308,0.1340304017066955,293.4714660644531,297.1499938964844,293.1499938964844,0.0094837630167603,-633.2772216796875,301.5517883300781,0.42498579621315,0.050000000745058,0.0503008030354976,293.21453857421875,297.1499938964844,293.1499938964844,0.3224866390228271,-4527.5341796875,304.15673828125,0.9057636260986328,0.4085813760757446,0.2873152792453766,293.2486877441406,297.1499938964844,293.1499938964844,0.409812182188034,-7402.419921875,304.1513977050781,0.9712331295013428,0.4944942891597748,0.4699445962905884,293.2275085449219,297.1499938964844,293.1499938964844,0.0127120306715369,-3499.944580078125,303.2597961425781,0.42498579621315,0.050000000745058,0.2386053502559662,291.1161193847656,291.1499938964844,260.8399963378906,259.2929382324219,279.2685546875,293.35986328125,291.1166076660156,1.0,0.3297470211982727,0.8442388772964478,0.8442388772964478,1.0,1.0,-1.4164303541183472,0.6139407753944397,0.8024895787239075,0.2798496782779693,0.0,0.0,0.7234805822372437,86.64799499511719,96.0,9.51015567779541,-16909.041015625,370.1013793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.029296875,18000.0,0.0,0.0,0.4675157964229584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982007503509521,0.8982096910476685,-8.946475645643659e-06,0.0,0.0004744690959341,0.0,0.0,99.16349029541016,0.0,0.0,0.0,0.5279247760772705,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0902869328856468,-2110.918701171875,304.14971923828125,0.6461744904518127,0.1460416615009308,0.1340304017066955,293.4714660644531,297.1499938964844,293.1499938964844,0.0094837630167603,-633.2772216796875,301.5517883300781,0.42498579621315,0.050000000745058,0.0503008030354976,293.21453857421875,297.1499938964844,293.1499938964844,0.3224866390228271,-4527.5341796875,304.15673828125,0.9057636260986328,0.4085813760757446,0.2873152792453766,293.2486877441406,297.1499938964844,293.1499938964844,0.409812182188034,-7402.419921875,304.1513977050781,0.9712331295013428,0.4944942891597748,0.4699445962905884,293.2275085449219,297.1499938964844,293.1499938964844,0.0127120306715369,-3499.944580078125,303.2597961425781,0.42498579621315,0.050000000745058,0.2386053502559662,291.1161193847656,291.1499938964844,260.8399963378906,259.2929382324219,279.2685546875,293.35986328125,291.1166076660156,1.0,0.3297470211982727,0.8442388772964478,0.8442388772964478,1.0,1.0,-1.4164303541183472,0.6139407753944397,0.8024895787239075,0.2798496782779693,0.0,0.0,0.7234805822372437,86.64799499511719,96.0,9.51015567779541,-16909.041015625,370.1013793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.029296875,18000.0,0.0,0.0,0.4675157964229584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982007503509521,0.8982096910476685,-8.946475645643659e-06,0.0,0.0004744690959341,0.0,0.0,99.16349029541016,0.0,0.0,0.0,0.5279247760772705,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.090338796377182,-2111.85107421875,304.149658203125,0.6439808011054993,0.146077960729599,0.1341172605752945,293.4709167480469,297.1499938964844,293.1499938964844,0.0094159226864576,-630.655029296875,301.4979248046875,0.4229834079742431,0.050000000745058,0.0503653027117252,293.2144470214844,297.1499938964844,293.1499938964844,0.3216898143291473,-4518.62353515625,304.156982421875,0.9017117023468018,0.4077774286270141,0.2868031561374664,293.24884033203125,297.1499938964844,293.1499938964844,0.4085609316825866,-7383.6513671875,304.1534118652344,0.966924011707306,0.4932168126106262,0.4687763452529907,293.2283020019531,297.1499938964844,293.1499938964844,0.0126999355852603,-3499.197998046875,303.24432373046875,0.4229834079742431,0.050000000745058,0.2389113157987594,291.1188049316406,291.1499938964844,260.8583374023437,259.3088073730469,279.2781677246094,293.3594055175781,291.1192321777344,1.0,0.331256091594696,0.8438553810119629,0.8438553810119629,1.0,1.0,-1.4149620532989502,0.6132216453552246,0.8017404675483704,0.2794759273529053,0.0,0.0,0.725288450717926,88.25697326660156,96.0,8.618188858032227,-16880.380859375,373.2581176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389099121094,309.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.87890625,18000.0,0.0,0.0,0.4674256443977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902600347995758,0.9026093482971193,-8.996362339530606e-06,0.0,0.0004743775934912,0.0,0.0,100.3171615600586,0.0,0.0,0.0,0.5298776626586914,4.0,0.0,1.0
471360,293.16143798828125,297.1499938964844,293.1499938964844,0.0904023721814155,-2113.006103515625,304.1496276855469,0.6419076323509216,0.1461274176836013,0.1342162191867828,293.4702453613281,297.1499938964844,293.1499938964844,0.0093492520973086,-628.0546875,301.4444580078125,0.4210928976535797,0.050000000745058,0.0504290014505386,293.2143859863281,297.1499938964844,293.1499938964844,0.3209008276462555,-4509.81298828125,304.1571350097656,0.8978492021560669,0.4069781303405761,0.2862936556339264,293.24871826171875,297.1499938964844,293.1499938964844,0.407349169254303,-7365.65576171875,304.1549987792969,0.9626547694206238,0.491988331079483,0.4676647484302521,293.2290954589844,297.1499938964844,293.1499938964844,0.0126875722780823,-3498.4248046875,303.2287902832031,0.4210928976535797,0.050000000745058,0.2392134666442871,291.12127685546875,291.1499938964844,260.8766784667969,259.32470703125,279.2875671386719,293.3587951660156,291.1217041015625,1.0,0.332745611667633,0.8435325622558594,0.8435325622558594,1.0,1.0,-1.413573980331421,0.6125440001487732,0.8010299205780029,0.2791279256343841,0.0,0.0,0.726955235004425,89.84699249267578,99.0,7.857913494110107,-16853.140625,376.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,309.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.005859375,18000.0,0.0,0.0,0.4674260914325714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90667062997818,0.9066796898841858,-9.04269290913362e-06,0.0,0.0004743780591525,0.0,0.0,101.39286041259766,0.0,0.0,0.0,0.531685471534729,4.0,0.0,1.0
471420,293.15936279296875,297.1499938964844,293.1499938964844,0.090554691851139,-2115.787109375,304.14947509765625,0.638058066368103,0.1462592035531997,0.1344442069530487,293.46856689453125,297.1499938964844,293.1499938964844,0.0092191137373447,-622.8987426757812,301.33892822265625,0.4175907373428345,0.050000000745058,0.0505547486245632,293.2141418457031,297.1499938964844,293.1499938964844,0.3193312585353851,-4492.29931640625,304.1573791503906,0.8904685974121094,0.4053928554058075,0.2852828502655029,293.248046875,297.1499938964844,293.1499938964844,0.4049762189388275,-7330.80029296875,304.1572570800781,0.954198956489563,0.4896238446235657,0.4655445218086242,293.2305908203125,297.1499938964844,293.1499938964844,0.012661624699831,-3496.675048828125,303.1975402832031,0.4175907373428345,0.050000000745058,0.2398099601268768,291.1261901855469,291.1499938964844,260.913330078125,259.3567199707031,279.3060302734375,293.3572998046875,291.1266174316406,1.0,0.3356766402721405,0.8428868651390076,0.8428868651390076,1.0,1.0,-1.4109560251235962,0.6112622618675232,0.7996937036514282,0.2784737646579742,0.0,0.0,0.7298069000244141,92.9881820678711,102.0,7.309533596038818,-16802.740234375,382.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,308.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.47265625,18000.0,0.0,0.0,0.467641681432724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137910604476928,0.9138001799583436,-9.12467930902494e-06,0.0,0.0004745968617498,0.0,0.0,103.2985382080078,0.0,0.0,0.0,0.5348529815673828,4.0,0.0,1.0
471480,293.15936279296875,297.1499938964844,293.1499938964844,0.090554691851139,-2115.787109375,304.14947509765625,0.638058066368103,0.1462592035531997,0.1344442069530487,293.46856689453125,297.1499938964844,293.1499938964844,0.0092191137373447,-622.8987426757812,301.33892822265625,0.4175907373428345,0.050000000745058,0.0505547486245632,293.2141418457031,297.1499938964844,293.1499938964844,0.3193312585353851,-4492.29931640625,304.1573791503906,0.8904685974121094,0.4053928554058075,0.2852828502655029,293.248046875,297.1499938964844,293.1499938964844,0.4049762189388275,-7330.80029296875,304.1572570800781,0.954198956489563,0.4896238446235657,0.4655445218086242,293.2305908203125,297.1499938964844,293.1499938964844,0.012661624699831,-3496.675048828125,303.1975402832031,0.4175907373428345,0.050000000745058,0.2398099601268768,291.1261901855469,291.1499938964844,260.913330078125,259.3567199707031,279.3060302734375,293.3572998046875,291.1266174316406,1.0,0.3356766402721405,0.8428868651390076,0.8428868651390076,1.0,1.0,-1.4109560251235962,0.6112622618675232,0.7996937036514282,0.2784737646579742,0.0,0.0,0.7298069000244141,92.9881820678711,102.0,7.309533596038818,-16802.740234375,382.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,308.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.47265625,18000.0,0.0,0.0,0.467641681432724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137910604476928,0.9138001799583436,-9.12467930902494e-06,0.0,0.0004745968617498,0.0,0.0,103.2985382080078,0.0,0.0,0.0,0.5348529815673828,4.0,0.0,1.0
471540,293.1573791503906,297.1499938964844,293.1499938964844,0.0907293632626533,-2118.973876953125,304.1493530273437,0.6345292925834656,0.1464272439479828,0.1347053200006485,293.46636962890625,297.1499938964844,293.1499938964844,0.0090930592268705,-617.786865234375,301.2356262207031,0.4143925905227661,0.050000000745058,0.0506790652871131,293.2138671875,297.1499938964844,293.1499938964844,0.3177547454833984,-4474.70068359375,304.15753173828125,0.8834905624389648,0.4038239419460296,0.2842825949192047,293.2470397949219,297.1499938964844,293.1499938964844,0.4026157259941101,-7296.458984375,304.15875244140625,0.9458507895469666,0.487338662147522,0.4635079801082611,293.23199462890625,297.1499938964844,293.1499938964844,0.0126336012035608,-3494.51708984375,303.16607666015625,0.4143925905227661,0.050000000745058,0.2403996735811233,291.1317443847656,291.1499938964844,260.95001220703125,259.3889465332031,279.32421875,293.35546875,291.1322631835937,1.0,0.3385558128356933,0.8422412276268005,0.8422412276268005,1.0,1.0,-1.4084810018539429,0.6100466251373291,0.7984344363212585,0.2778559923171997,0.0,0.0,0.7318755388259888,96.09567260742188,105.0,7.902681827545166,-16756.88671875,388.8738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,308.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.76953125,18000.0,0.0,0.0,0.4680528938770294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193292260169984,0.9193384051322936,-9.19023841561284e-06,0.0,0.0004750142106786,0.0,0.0,104.80996704101562,0.0,0.0,0.0,0.5373246669769287,4.0,0.0,1.0
471600,293.1573791503906,297.1499938964844,293.1499938964844,0.0907293632626533,-2118.973876953125,304.1493530273437,0.6345292925834656,0.1464272439479828,0.1347053200006485,293.46636962890625,297.1499938964844,293.1499938964844,0.0090930592268705,-617.786865234375,301.2356262207031,0.4143925905227661,0.050000000745058,0.0506790652871131,293.2138671875,297.1499938964844,293.1499938964844,0.3177547454833984,-4474.70068359375,304.15753173828125,0.8834905624389648,0.4038239419460296,0.2842825949192047,293.2470397949219,297.1499938964844,293.1499938964844,0.4026157259941101,-7296.458984375,304.15875244140625,0.9458507895469666,0.487338662147522,0.4635079801082611,293.23199462890625,297.1499938964844,293.1499938964844,0.0126336012035608,-3494.51708984375,303.16607666015625,0.4143925905227661,0.050000000745058,0.2403996735811233,291.1317443847656,291.1499938964844,260.95001220703125,259.3889465332031,279.32421875,293.35546875,291.1322631835937,1.0,0.3385558128356933,0.8422412276268005,0.8422412276268005,1.0,1.0,-1.4084810018539429,0.6100466251373291,0.7984344363212585,0.2778559923171997,0.0,0.0,0.7318755388259888,96.09567260742188,105.0,7.902681827545166,-16756.88671875,388.8738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,308.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.76953125,18000.0,0.0,0.0,0.4680528938770294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193292260169984,0.9193384051322936,-9.19023841561284e-06,0.0,0.0004750142106786,0.0,0.0,104.80996704101562,0.0,0.0,0.0,0.5373246669769287,4.0,0.0,1.0
471660,293.1554870605469,297.1499938964844,293.1499938964844,0.0909199267625808,-2122.4423828125,304.1492614746094,0.6312569975852966,0.1466250419616699,0.1349936127662658,293.4636535644531,297.1499938964844,293.1499938964844,0.0089712068438529,-612.7293090820312,301.134765625,0.4114369750022888,0.050000000745058,0.0508024878799915,293.21356201171875,297.1499938964844,293.1499938964844,0.3161669373512268,-4456.95849609375,304.1576843261719,0.8768717050552368,0.4022703468799591,0.2832924425601959,293.24591064453125,297.1499938964844,293.1499938964844,0.4002503454685211,-7262.2392578125,304.1597595214844,0.9376501441001892,0.4851085841655731,0.4615263938903808,293.2333068847656,297.1499938964844,293.1499938964844,0.0126035455614328,-3491.937744140625,303.13446044921875,0.4114369750022888,0.050000000745058,0.2409851253032684,291.1382141113281,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.3533020019531,291.1387939453125,1.0,0.3413930535316467,0.8415915369987488,0.8415915369987488,1.0,1.0,-1.4061106443405151,0.6088780760765076,0.7972325682640076,0.2772669792175293,0.0,0.0,0.7330238223075867,99.182373046875,108.0,8.927993774414062,-16714.17578125,395.0727844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,308.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.39453125,18000.0,0.0,0.0,0.4685566127300262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229680299758912,0.9229772686958312,-9.235611287294889e-06,0.0,0.0004755253903567,0.0,0.0,105.82919311523438,0.0,0.0,0.0,0.5389584302902222,4.0,0.0,1.0
471720,293.1554870605469,297.1499938964844,293.1499938964844,0.0909199267625808,-2122.4423828125,304.1492614746094,0.6312569975852966,0.1466250419616699,0.1349936127662658,293.4636535644531,297.1499938964844,293.1499938964844,0.0089712068438529,-612.7293090820312,301.134765625,0.4114369750022888,0.050000000745058,0.0508024878799915,293.21356201171875,297.1499938964844,293.1499938964844,0.3161669373512268,-4456.95849609375,304.1576843261719,0.8768717050552368,0.4022703468799591,0.2832924425601959,293.24591064453125,297.1499938964844,293.1499938964844,0.4002503454685211,-7262.2392578125,304.1597595214844,0.9376501441001892,0.4851085841655731,0.4615263938903808,293.2333068847656,297.1499938964844,293.1499938964844,0.0126035455614328,-3491.937744140625,303.13446044921875,0.4114369750022888,0.050000000745058,0.2409851253032684,291.1382141113281,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.3533020019531,291.1387939453125,1.0,0.3413930535316467,0.8415915369987488,0.8415915369987488,1.0,1.0,-1.4061106443405151,0.6088780760765076,0.7972325682640076,0.2772669792175293,0.0,0.0,0.7330238223075867,99.182373046875,108.0,8.927993774414062,-16714.17578125,395.0727844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,308.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.39453125,18000.0,0.0,0.0,0.4685566127300262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229680299758912,0.9229772686958312,-9.235611287294889e-06,0.0,0.0004755253903567,0.0,0.0,105.82919311523438,0.0,0.0,0.0,0.5389584302902222,4.0,0.0,1.0
471780,293.1536865234375,297.1499938964844,293.1499938964844,0.0911241695284843,-2126.154541015625,304.149169921875,0.6281930208206177,0.1468474864959716,0.1353046000003814,293.46044921875,297.1499938964844,293.1499938964844,0.0088538350537419,-607.7518920898438,301.0364685058594,0.4086752235889435,0.050000000745058,0.0509253144264221,293.21319580078125,297.1499938964844,293.1499938964844,0.3145743012428283,-4439.14501953125,304.15777587890625,0.8705823421478271,0.4007316827774048,0.2823122143745422,293.2447204589844,297.1499938964844,293.1499938964844,0.397887110710144,-7228.16650390625,304.16046142578125,0.9296641945838928,0.4829234480857849,0.4595881700515747,293.23455810546875,297.1499938964844,293.1499938964844,0.012571851722896,-3489.016845703125,303.1026611328125,0.4086752235889435,0.050000000745058,0.241567775607109,291.1453552246094,291.1499938964844,261.0233459472656,259.4537658691406,279.3599548339844,293.3508605957031,291.14599609375,1.0,0.3441947400569916,0.8409417867660522,0.8409417867660522,1.0,1.0,-1.403827428817749,0.6077482104301453,0.7960792183876038,0.2767051756381988,0.0,0.0,0.7331705689430237,102.25575256347656,111.0,9.813600540161133,-16673.294921875,401.2621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,308.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.469058096408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924469232559204,0.9244784712791444,-9.257659257855266e-06,0.0,0.0004760343290399,0.0,0.0,106.27922058105467,0.0,0.0,0.0,0.5396453738212585,4.0,0.0,1.0
471840,293.1536865234375,297.1499938964844,293.1499938964844,0.0911241695284843,-2126.154541015625,304.149169921875,0.6281930208206177,0.1468474864959716,0.1353046000003814,293.46044921875,297.1499938964844,293.1499938964844,0.0088538350537419,-607.7518920898438,301.0364685058594,0.4086752235889435,0.050000000745058,0.0509253144264221,293.21319580078125,297.1499938964844,293.1499938964844,0.3145743012428283,-4439.14501953125,304.15777587890625,0.8705823421478271,0.4007316827774048,0.2823122143745422,293.2447204589844,297.1499938964844,293.1499938964844,0.397887110710144,-7228.16650390625,304.16046142578125,0.9296641945838928,0.4829234480857849,0.4595881700515747,293.23455810546875,297.1499938964844,293.1499938964844,0.012571851722896,-3489.016845703125,303.1026611328125,0.4086752235889435,0.050000000745058,0.241567775607109,291.1453552246094,291.1499938964844,261.0233459472656,259.4537658691406,279.3599548339844,293.3508605957031,291.14599609375,1.0,0.3441947400569916,0.8409417867660522,0.8409417867660522,1.0,1.0,-1.403827428817749,0.6077482104301453,0.7960792183876038,0.2767051756381988,0.0,0.0,0.7331705689430237,102.25575256347656,111.0,9.813600540161133,-16673.294921875,401.2621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,308.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.469058096408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924469232559204,0.9244784712791444,-9.257659257855266e-06,0.0,0.0004760343290399,0.0,0.0,106.27922058105467,0.0,0.0,0.0,0.5396453738212585,4.0,0.0,1.0
471900,293.1528625488281,297.1499938964844,293.1499938964844,0.0912313237786293,-2128.10205078125,304.14910888671875,0.6267266869544983,0.1469666212797165,0.135467380285263,293.45867919921875,297.1499938964844,293.1499938964844,0.0087969042360782,-605.3021850585938,300.9883117675781,0.4073539078235626,0.050000000745058,0.0509865693747997,293.2130126953125,297.1499938964844,293.1499938964844,0.3137795925140381,-4430.251953125,304.1578063964844,0.8675538897514343,0.3999678194522857,0.2818258106708526,293.2440795898437,297.1499938964844,293.1499938964844,0.3967110812664032,-7211.240234375,304.1606750488281,0.9257773160934448,0.4818460643291473,0.4586335718631744,293.23516845703125,297.1499938964844,293.1499938964844,0.0125555573031306,-3487.465087890625,303.086669921875,0.4073539078235626,0.050000000745058,0.2418583184480667,291.1490478515625,291.1499938964844,261.0416564941406,259.469970703125,279.3687744140625,293.3495483398437,291.1496887207031,1.0,0.3455835580825805,0.8406169414520264,0.8406169414520264,1.0,1.0,-1.4027153253555298,0.6071964502334595,0.7955189347267151,0.2764331400394439,0.0,0.0,0.7328611016273499,103.78890991210938,111.0,10.092891693115234,-16653.208984375,404.3554382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,308.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.4692822694778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243777990341188,0.9243870973587036,-9.259340913558844e-06,0.0,0.0004762618336826,0.0,0.0,106.27713012695312,0.0,0.0,0.0,0.5396150946617126,4.0,0.0,1.0
471960,293.15203857421875,297.1499938964844,293.1499938964844,0.0913418680429458,-2130.112548828125,304.1490783691406,0.6252982020378113,0.1470901370048523,0.1356343775987625,293.456787109375,297.1499938964844,293.1499938964844,0.0087411571294069,-602.88232421875,300.9407958984375,0.4060658812522888,0.050000000745058,0.0510477386415004,293.2128295898437,297.1499938964844,293.1499938964844,0.3129881620407104,-4421.3935546875,304.1578063964844,0.8645992279052734,0.3992076218128204,0.2813418209552765,293.24346923828125,297.1499938964844,293.1499938964844,0.395541787147522,-7194.4267578125,304.1608581542969,0.9219757914543152,0.4807782173156738,0.4576879143714905,293.2357482910156,297.1499938964844,293.1499938964844,0.0125390514731407,-3485.873779296875,303.0706481933594,0.4060658812522888,0.050000000745058,0.2421485036611557,291.1527709960937,291.1499938964844,261.0599975585937,259.4862060546875,279.3775329589844,293.34814453125,291.1534118652344,1.0,0.346964955329895,0.8402948975563049,0.8402948975563049,1.0,1.0,-1.4016213417053225,0.6066530346870422,0.79496830701828,0.2761664986610412,0.0,0.0,0.732302188873291,105.32036590576172,114.0,10.230640411376951,-16633.201171875,407.4487609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,308.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.396484375,18000.0,0.0,0.0,0.4694757163524627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923723578453064,0.9237328767776488,-9.254714314010926e-06,0.0,0.0004764581972267,0.0,0.0,106.1226043701172,0.0,0.0,0.0,0.5393349528312683,4.0,0.0,1.0
472020,293.1505126953125,297.1499938964844,293.1499938964844,0.0915732011198997,-2134.326416015625,304.1490173339844,0.6225388050079346,0.1473483890295028,0.1359788924455642,293.4526672363281,297.1499938964844,293.1499938964844,0.0086333509534597,-598.14794921875,300.8476867675781,0.4035725891590118,0.050000000745058,0.0511698722839355,293.21240234375,297.1499938964844,293.1499938964844,0.3114217519760132,-4403.85791015625,304.1578369140625,0.8589022159576416,0.3976980447769165,0.280381292104721,293.2421875,297.1499938964844,293.1499938964844,0.393232524394989,-7161.2548828125,304.1611022949219,0.914678990840912,0.4786697328090668,0.4558224380016327,293.23687744140625,297.1499938964844,293.1499938964844,0.0125056933611631,-3482.63916015625,303.0384216308594,0.4035725891590118,0.050000000745058,0.2427278459072113,291.1600646972656,291.1499938964844,261.0966796875,259.5186767578125,279.3949584960937,293.3451538085937,291.1606750488281,1.0,0.3497066497802734,0.8396508097648621,0.8396508097648621,1.0,1.0,-1.3994845151901243,0.6055896282196045,0.7938949465751648,0.2756470143795013,0.0,0.0,0.7304715514183044,108.37889862060548,117.0,10.056653022766112,-16593.0546875,413.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,308.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.76171875,18000.0,0.0,0.0,0.4697385430335998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207659363746644,0.9207751750946044,-9.22687104321085e-06,0.0,0.000476724904729,0.0,0.0,105.36793518066406,0.0,0.0,0.0,0.5380424857139587,4.0,0.0,1.0
472080,293.1505126953125,297.1499938964844,293.1499938964844,0.0915732011198997,-2134.326416015625,304.1490173339844,0.6225388050079346,0.1473483890295028,0.1359788924455642,293.4526672363281,297.1499938964844,293.1499938964844,0.0086333509534597,-598.14794921875,300.8476867675781,0.4035725891590118,0.050000000745058,0.0511698722839355,293.21240234375,297.1499938964844,293.1499938964844,0.3114217519760132,-4403.85791015625,304.1578369140625,0.8589022159576416,0.3976980447769165,0.280381292104721,293.2421875,297.1499938964844,293.1499938964844,0.393232524394989,-7161.2548828125,304.1611022949219,0.914678990840912,0.4786697328090668,0.4558224380016327,293.23687744140625,297.1499938964844,293.1499938964844,0.0125056933611631,-3482.63916015625,303.0384216308594,0.4035725891590118,0.050000000745058,0.2427278459072113,291.1600646972656,291.1499938964844,261.0966796875,259.5186767578125,279.3949584960937,293.3451538085937,291.1606750488281,1.0,0.3497066497802734,0.8396508097648621,0.8396508097648621,1.0,1.0,-1.3994845151901243,0.6055896282196045,0.7938949465751648,0.2756470143795013,0.0,0.0,0.7304715514183044,108.37889862060548,117.0,10.056653022766112,-16593.0546875,413.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,308.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.76171875,18000.0,0.0,0.0,0.4697385430335998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207659363746644,0.9207751750946044,-9.22687104321085e-06,0.0,0.000476724904729,0.0,0.0,105.36793518066406,0.0,0.0,0.0,0.5380424857139587,4.0,0.0,1.0
472140,293.14910888671875,297.1499938964844,293.1499938964844,0.0918184667825698,-2138.807861328125,304.14892578125,0.6198869943618774,0.1476196944713592,0.1363346427679062,293.4481201171875,297.1499938964844,293.1499938964844,0.008530743420124,-593.5817260742188,300.7571716308594,0.4011632800102234,0.050000000745058,0.0512917377054691,293.21197509765625,297.1499938964844,293.1499938964844,0.3098867237567901,-4386.673828125,304.15777587890625,0.8534739017486572,0.3962031900882721,0.2794305384159088,293.2408752441406,297.1499938964844,293.1499938964844,0.3909750580787658,-7128.86328125,304.1611633300781,0.9078791737556458,0.4765961766242981,0.453989565372467,293.2379455566406,297.1499938964844,293.1499938964844,0.0124722495675086,-3479.426513671875,303.0059509277344,0.4011632800102234,0.050000000745058,0.2433059215545654,291.166748046875,291.1499938964844,261.1333312988281,259.5511474609375,279.41217041015625,293.3419494628906,291.16729736328125,1.0,0.352422684431076,0.8390067219734192,0.8390067219734192,1.0,1.0,-1.397410273551941,0.6045553088188171,0.7928549647331238,0.2751424610614776,0.0,0.0,0.7277843356132507,111.43170928955078,120.0,9.315682411193848,-16552.279296875,419.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,308.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.134765625,18000.0,0.0,0.0,0.4697913229465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91576087474823,0.9157700538635254,-9.175886589218862e-06,0.0,0.0004767784848809,0.0,0.0,104.0661849975586,0.0,0.0,0.0,0.5358428359031677,4.0,0.0,1.0
472200,293.14910888671875,297.1499938964844,293.1499938964844,0.0918184667825698,-2138.807861328125,304.14892578125,0.6198869943618774,0.1476196944713592,0.1363346427679062,293.4481201171875,297.1499938964844,293.1499938964844,0.008530743420124,-593.5817260742188,300.7571716308594,0.4011632800102234,0.050000000745058,0.0512917377054691,293.21197509765625,297.1499938964844,293.1499938964844,0.3098867237567901,-4386.673828125,304.15777587890625,0.8534739017486572,0.3962031900882721,0.2794305384159088,293.2408752441406,297.1499938964844,293.1499938964844,0.3909750580787658,-7128.86328125,304.1611633300781,0.9078791737556458,0.4765961766242981,0.453989565372467,293.2379455566406,297.1499938964844,293.1499938964844,0.0124722495675086,-3479.426513671875,303.0059509277344,0.4011632800102234,0.050000000745058,0.2433059215545654,291.166748046875,291.1499938964844,261.1333312988281,259.5511474609375,279.41217041015625,293.3419494628906,291.16729736328125,1.0,0.352422684431076,0.8390067219734192,0.8390067219734192,1.0,1.0,-1.397410273551941,0.6045553088188171,0.7928549647331238,0.2751424610614776,0.0,0.0,0.7277843356132507,111.43170928955078,120.0,9.315682411193848,-16552.279296875,419.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,308.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.134765625,18000.0,0.0,0.0,0.4697913229465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91576087474823,0.9157700538635254,-9.175886589218862e-06,0.0,0.0004767784848809,0.0,0.0,104.0661849975586,0.0,0.0,0.0,0.5358428359031677,4.0,0.0,1.0
472260,293.1475830078125,297.1499938964844,293.1499938964844,0.0921029075980186,-2144.039794921875,304.1488037109375,0.6173650026321411,0.1479491144418716,0.1367282122373581,293.4422912597656,297.1499938964844,293.1499938964844,0.0084372116252779,-589.3810424804688,300.6715393066406,0.3988109230995178,0.050000000745058,0.0514132156968116,293.21148681640625,297.1499938964844,293.1499938964844,0.3084030449390411,-4370.07470703125,304.1576538085937,0.8483061790466309,0.3947357535362243,0.2784954309463501,293.2395324707031,297.1499938964844,293.1499938964844,0.3887931108474731,-7097.5927734375,304.1610717773437,0.901689887046814,0.4745681881904602,0.4521953463554382,293.2389831542969,297.1499938964844,293.1499938964844,0.0124392351135611,-3476.3583984375,302.9731750488281,0.3988109230995178,0.050000000745058,0.2438821494579315,291.17242431640625,291.1499938964844,261.1700134277344,259.58367919921875,279.4288024902344,293.3379211425781,291.1728515625,1.0,0.3551166355609894,0.838366687297821,0.838366687297821,1.0,1.0,-1.3954439163208008,0.6035720109939575,0.7918718457221985,0.2746622264385223,0.0,0.0,0.7244014143943787,114.47650909423828,108.0,7.915821075439453,-16511.0859375,426.0269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,308.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.171875,18000.0,0.0,0.0,0.4695946872234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089865684509276,0.9089956879615784,-9.104901437240189e-06,0.0,0.0004765789199154,0.0,0.0,102.30327606201172,0.0,0.0,0.0,0.5328628420829773,4.0,0.0,1.0
