time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.1475830078125,297.1499938964844,293.1499938964844,0.0921029075980186,-2144.039794921875,304.1488037109375,0.6173650026321411,0.1479491144418716,0.1367282122373581,293.4422912597656,297.1499938964844,293.1499938964844,0.0084372116252779,-589.3810424804688,300.6715393066406,0.3988109230995178,0.050000000745058,0.0514132156968116,293.21148681640625,297.1499938964844,293.1499938964844,0.3084030449390411,-4370.07470703125,304.1576538085937,0.8483061790466309,0.3947357535362243,0.2784954309463501,293.2395324707031,297.1499938964844,293.1499938964844,0.3887931108474731,-7097.5927734375,304.1610717773437,0.901689887046814,0.4745681881904602,0.4521953463554382,293.2389831542969,297.1499938964844,293.1499938964844,0.0124392351135611,-3476.3583984375,302.9731750488281,0.3988109230995178,0.050000000745058,0.2438821494579315,291.17242431640625,291.1499938964844,261.1700134277344,259.58367919921875,279.4288024902344,293.3379211425781,291.1728515625,1.0,0.3551166355609894,0.838366687297821,0.838366687297821,1.0,1.0,-1.3954439163208008,0.6035720109939575,0.7918718457221985,0.2746622264385223,0.0,0.0,0.7244014143943787,114.47650909423828,108.0,7.915821075439453,-16511.0859375,426.0269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,308.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.171875,18000.0,0.0,0.0,0.4695946872234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089865684509276,0.9089956879615784,-9.104901437240189e-06,0.0,0.0004765789199154,0.0,0.0,102.30327606201172,0.0,0.0,0.0,0.5328628420829773,4.0,0.0,1.0
472380,293.1458435058594,297.1499938964844,293.1499938964844,0.0922969654202461,-2147.552001953125,304.1488952636719,0.619510293006897,0.1483661830425262,0.1370160579681396,293.4349975585937,297.1499938964844,293.1499938964844,0.0083125922828912,-583.36181640625,300.5922546386719,0.4001219272613525,0.050000000745058,0.0513453222811222,293.2107238769531,297.1499938964844,293.1499938964844,0.3067742884159088,-4351.73974609375,304.1578369140625,0.8496271967887878,0.3933285772800445,0.2774543762207031,293.23797607421875,297.1499938964844,293.1499938964844,0.3864734768867492,-7064.16064453125,304.1612548828125,0.9030309319496156,0.4726132750511169,0.4502715766429901,293.23974609375,297.1499938964844,293.1499938964844,0.0123335048556327,-3460.519287109375,302.94091796875,0.4001219272613525,0.050000000745058,0.24356010556221,291.1784973144531,291.1499938964844,261.2066650390625,259.6162109375,279.4459228515625,293.3328857421875,291.1791687011719,1.0,0.3526266515254974,0.8377265930175781,0.8377265930175781,1.0,1.0,-1.39176344871521,0.6018005609512329,0.7899628281593323,0.2737455368041992,0.0,0.0,0.7202367186546326,112.69740295410156,96.0,9.199956893920898,-16456.439453125,419.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,308.8174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.830078125,18000.0,0.0,0.0,0.4691072106361389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006543755531311,0.9006633758544922,-9.017331649374682e-06,0.0,0.0004760841839015,0.0,0.0,100.15725708007812,0.0,0.0,0.0,0.5291933417320251,4.0,0.0,1.0
472440,293.1458435058594,297.1499938964844,293.1499938964844,0.0922969654202461,-2147.552001953125,304.1488952636719,0.619510293006897,0.1483661830425262,0.1370160579681396,293.4349975585937,297.1499938964844,293.1499938964844,0.0083125922828912,-583.36181640625,300.5922546386719,0.4001219272613525,0.050000000745058,0.0513453222811222,293.2107238769531,297.1499938964844,293.1499938964844,0.3067742884159088,-4351.73974609375,304.1578369140625,0.8496271967887878,0.3933285772800445,0.2774543762207031,293.23797607421875,297.1499938964844,293.1499938964844,0.3864734768867492,-7064.16064453125,304.1612548828125,0.9030309319496156,0.4726132750511169,0.4502715766429901,293.23974609375,297.1499938964844,293.1499938964844,0.0123335048556327,-3460.519287109375,302.94091796875,0.4001219272613525,0.050000000745058,0.24356010556221,291.1784973144531,291.1499938964844,261.2066650390625,259.6162109375,279.4459228515625,293.3328857421875,291.1791687011719,1.0,0.3526266515254974,0.8377265930175781,0.8377265930175781,1.0,1.0,-1.39176344871521,0.6018005609512329,0.7899628281593323,0.2737455368041992,0.0,0.0,0.7202367186546326,112.69740295410156,96.0,9.199956893920898,-16456.439453125,419.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,308.8174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.830078125,18000.0,0.0,0.0,0.4691072106361389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006543755531311,0.9006633758544922,-9.017331649374682e-06,0.0,0.0004760841839015,0.0,0.0,100.15725708007812,0.0,0.0,0.0,0.5291933417320251,4.0,0.0,1.0
472500,293.1448669433594,297.1499938964844,293.1499938964844,0.0923704281449318,-2148.852294921875,304.1489562988281,0.6219738721847534,0.1486110985279083,0.1371407508850097,293.43096923828125,297.1499938964844,293.1499938964844,0.0082416255027055,-579.8081665039062,300.55487060546875,0.4018628299236297,0.050000000745058,0.0512560941278934,293.2102355957031,297.1499938964844,293.1499938964844,0.3059108853340149,-4341.9892578125,304.157958984375,0.8522554636001587,0.3926580250263214,0.2769152224063873,293.23712158203125,297.1499938964844,293.1499938964844,0.3852603733539581,-7046.62158203125,304.1614074707031,0.905991792678833,0.471671313047409,0.4492870569229126,293.2399597167969,297.1499938964844,293.1499938964844,0.012259803712368,-3448.7646484375,302.92529296875,0.4018628299236297,0.050000000745058,0.24313685297966,291.1825256347656,291.1499938964844,261.2250061035156,259.63250732421875,279.45458984375,293.33013916015625,291.1832275390625,1.0,0.3501099646091461,0.837406575679779,0.837406575679779,1.0,1.0,-1.3894691467285156,0.6007087826728821,0.7887603640556335,0.2731639742851257,0.0,0.0,0.7176666855812073,110.40030670166016,96.0,10.180872917175291,-16423.806640625,413.2508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,308.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.111328125,18000.0,0.0,0.0,0.4687300026416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955571055412292,0.8955660462379456,-8.964736480265856e-06,0.0,0.0004757013521157,0.0,0.0,98.86558532714844,0.0,0.0,0.0,0.5269578099250793,4.0,0.0,1.0
472560,293.1438293457031,297.1499938964844,293.1499938964844,0.0924391970038414,-2150.065673828125,304.1490173339844,0.6251473426818848,0.1488759219646453,0.1372601240873336,293.4267883300781,297.1499938964844,293.1499938964844,0.0081674642860889,-576.0386352539062,300.5186767578125,0.4041575193405151,0.050000000745058,0.0511409156024456,293.20965576171875,297.1499938964844,293.1499938964844,0.305040955543518,-4332.16357421875,304.1581115722656,0.8559492230415344,0.3920079469680786,0.2763715386390686,293.2361755371094,297.1499938964844,293.1499938964844,0.3840419948101043,-7029.00390625,304.1615600585937,0.9103103280067444,0.4707517027854919,0.4482980370521545,293.24005126953125,297.1499938964844,293.1499938964844,0.0121774515137076,-3435.375,302.9100036621094,0.4041575193405151,0.050000000745058,0.2425904870033264,291.1865539550781,291.1499938964844,261.24334716796875,259.6488037109375,279.4632873535156,293.3272705078125,291.187255859375,1.0,0.3469330072402954,0.8370968699455261,0.8370968699455261,1.0,1.0,-1.3869785070419312,0.599528968334198,0.7874495983123779,0.2725299596786499,0.0,0.0,0.7148216962814331,107.44270324707033,84.0,10.640472412109377,-16388.0625,404.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,308.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.65234375,18000.0,0.0,0.0,0.4682528674602508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8897902965545654,0.889799177646637,-8.90527826413745e-06,0.0,0.0004752171225845,0.0,0.0,97.41659545898438,0.0,0.0,0.0,0.5244359970092773,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0925751253962516,-2152.4755859375,304.14910888671875,0.6334211826324463,0.149454116821289,0.1374915242195129,293.4180603027344,297.1499938964844,293.1499938964844,0.0080141816288232,-568.111083984375,300.4493103027344,0.4102822244167328,0.050000000745058,0.0508531555533409,293.2083435058594,297.1499938964844,293.1499938964844,0.3033137917518616,-4312.6689453125,304.15826416015625,0.8662840723991394,0.3907624185085296,0.2752814590930938,293.2341613769531,297.1499938964844,293.1499938964844,0.3816277384757995,-6994.11376953125,304.1617126464844,0.922862470149994,0.4689735174179077,0.4463219046592712,293.2398376464844,297.1499938964844,293.1499938964844,0.0119960233569145,-3405.279541015625,302.8803100585937,0.4102822244167328,0.050000000745058,0.2412254810333252,291.1940612792969,291.1499938964844,261.2799987792969,259.681396484375,279.48065185546875,293.3212585449219,291.19464111328125,1.0,0.3390317857265472,0.8364774584770203,0.8364774584770203,1.0,1.0,-1.381591796875,0.5969873666763306,0.7846044301986694,0.2711490392684936,0.0,0.0,0.7084360122680664,100.06722259521484,72.0,10.16989517211914,-16309.03125,384.9006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,308.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18142.8828125,18000.0,0.0,0.0,0.4669760763645172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764839172363281,0.8764926791191101,-8.768038242124021e-06,0.0,0.0004739213618449,0.0,0.0,94.1210708618164,0.0,0.0,0.0,0.5186337232589722,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0925751253962516,-2152.4755859375,304.14910888671875,0.6334211826324463,0.149454116821289,0.1374915242195129,293.4180603027344,297.1499938964844,293.1499938964844,0.0080141816288232,-568.111083984375,300.4493103027344,0.4102822244167328,0.050000000745058,0.0508531555533409,293.2083435058594,297.1499938964844,293.1499938964844,0.3033137917518616,-4312.6689453125,304.15826416015625,0.8662840723991394,0.3907624185085296,0.2752814590930938,293.2341613769531,297.1499938964844,293.1499938964844,0.3816277384757995,-6994.11376953125,304.1617126464844,0.922862470149994,0.4689735174179077,0.4463219046592712,293.2398376464844,297.1499938964844,293.1499938964844,0.0119960233569145,-3405.279541015625,302.8803100585937,0.4102822244167328,0.050000000745058,0.2412254810333252,291.1940612792969,291.1499938964844,261.2799987792969,259.681396484375,279.48065185546875,293.3212585449219,291.19464111328125,1.0,0.3390317857265472,0.8364774584770203,0.8364774584770203,1.0,1.0,-1.381591796875,0.5969873666763306,0.7846044301986694,0.2711490392684936,0.0,0.0,0.7084360122680664,100.06722259521484,72.0,10.16989517211914,-16309.03125,384.9006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,308.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18142.8828125,18000.0,0.0,0.0,0.4669760763645172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764839172363281,0.8764926791191101,-8.768038242124021e-06,0.0,0.0004739213618449,0.0,0.0,94.1210708618164,0.0,0.0,0.0,0.5186337232589722,4.0,0.0,1.0
472740,293.1397399902344,297.1499938964844,293.1499938964844,0.0927187353372573,-2155.05859375,304.149169921875,0.644402265548706,0.1500712633132934,0.1377172917127609,293.4090576171875,297.1499938964844,293.1499938964844,0.0078594088554382,-559.9610595703125,300.38336181640625,0.4187269210815429,0.050000000745058,0.0505130887031555,293.2068786621094,297.1499938964844,293.1499938964844,0.3016390800476074,-4293.798828125,304.1582946777344,0.8805117607116699,0.3895795345306396,0.274198442697525,293.2320556640625,297.1499938964844,293.1499938964844,0.3792863488197326,-6960.32763671875,304.1617126464844,0.9401447772979736,0.4672676026821136,0.4443639814853668,293.2391967773437,297.1499938964844,293.1499938964844,0.0118028176948428,-3372.60400390625,302.85174560546875,0.4187269210815429,0.050000000745058,0.2396123558282852,291.1999206542969,291.1499938964844,261.3166809082031,259.7140197753906,279.4975891113281,293.3143005371094,291.2003173828125,1.0,0.3295482099056244,0.8358581066131592,0.8358581066131592,1.0,1.0,-1.3758678436279297,0.5942969918251038,0.7815708518028259,0.2696689367294311,0.0,0.0,0.7013665437698364,91.36162567138672,60.0,8.16685962677002,-16222.36328125,361.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,308.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.927734375,18000.0,0.0,0.0,0.4652448892593384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612754940986633,0.861284077167511,-8.611631528765429e-06,0.0,0.0004721644218079,0.0,0.0,90.43994140625,0.0,0.0,0.0,0.512030303478241,4.0,0.0,1.0
472800,293.1397399902344,297.1499938964844,293.1499938964844,0.0927187353372573,-2155.05859375,304.149169921875,0.644402265548706,0.1500712633132934,0.1377172917127609,293.4090576171875,297.1499938964844,293.1499938964844,0.0078594088554382,-559.9610595703125,300.38336181640625,0.4187269210815429,0.050000000745058,0.0505130887031555,293.2068786621094,297.1499938964844,293.1499938964844,0.3016390800476074,-4293.798828125,304.1582946777344,0.8805117607116699,0.3895795345306396,0.274198442697525,293.2320556640625,297.1499938964844,293.1499938964844,0.3792863488197326,-6960.32763671875,304.1617126464844,0.9401447772979736,0.4672676026821136,0.4443639814853668,293.2391967773437,297.1499938964844,293.1499938964844,0.0118028176948428,-3372.60400390625,302.85174560546875,0.4187269210815429,0.050000000745058,0.2396123558282852,291.1999206542969,291.1499938964844,261.3166809082031,259.7140197753906,279.4975891113281,293.3143005371094,291.2003173828125,1.0,0.3295482099056244,0.8358581066131592,0.8358581066131592,1.0,1.0,-1.3758678436279297,0.5942969918251038,0.7815708518028259,0.2696689367294311,0.0,0.0,0.7013665437698364,91.36162567138672,60.0,8.16685962677002,-16222.36328125,361.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,308.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.927734375,18000.0,0.0,0.0,0.4652448892593384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612754940986633,0.861284077167511,-8.611631528765429e-06,0.0,0.0004721644218079,0.0,0.0,90.43994140625,0.0,0.0,0.0,0.512030303478241,4.0,0.0,1.0
472860,293.1379699707031,297.1499938964844,293.1499938964844,0.0928599536418914,-2157.630859375,304.1492004394531,0.6586611866950989,0.1506918519735336,0.1379193365573883,293.3999328613281,297.1499938964844,293.1499938964844,0.007706893607974,-551.8148803710938,300.3202514648437,0.4303855895996094,0.050000000745058,0.0501409545540809,293.2053527832031,297.1499938964844,293.1499938964844,0.3000419735908508,-4275.84228515625,304.158203125,0.8988927602767944,0.3884482979774475,0.2731294631958008,293.2299194335937,297.1499938964844,293.1499938964844,0.3770488202571869,-6928.0986328125,304.1615295410156,0.9609931111335754,0.4656237661838531,0.4424346089363098,293.2382202148437,297.1499938964844,293.1499938964844,0.0116060124710202,-3338.815185546875,302.8241271972656,0.4303855895996094,0.050000000745058,0.2378471046686172,291.2035827636719,291.1499938964844,261.35333251953125,259.7466735839844,279.51416015625,293.3068542480469,291.20379638671875,1.0,0.3188686668872833,0.8352804780006409,0.8352804780006409,1.0,1.0,-1.369945406913757,0.5915254950523376,0.7784198522567749,0.2681277692317962,0.0,0.0,0.6939545273780823,81.84078216552734,48.0,5.396646976470947,-16130.4052734375,336.6719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,308.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.87890625,18000.0,0.0,0.0,0.463054358959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449026346206665,0.8449110984802246,-8.444247214356437e-06,0.0,0.0004699412966147,0.0,0.0,86.58132934570312,0.0,0.0,0.0,0.504955530166626,4.0,0.0,1.0
472920,293.1379699707031,297.1499938964844,293.1499938964844,0.0928599536418914,-2157.630859375,304.1492004394531,0.6586611866950989,0.1506918519735336,0.1379193365573883,293.3999328613281,297.1499938964844,293.1499938964844,0.007706893607974,-551.8148803710938,300.3202514648437,0.4303855895996094,0.050000000745058,0.0501409545540809,293.2053527832031,297.1499938964844,293.1499938964844,0.3000419735908508,-4275.84228515625,304.158203125,0.8988927602767944,0.3884482979774475,0.2731294631958008,293.2299194335937,297.1499938964844,293.1499938964844,0.3770488202571869,-6928.0986328125,304.1615295410156,0.9609931111335754,0.4656237661838531,0.4424346089363098,293.2382202148437,297.1499938964844,293.1499938964844,0.0116060124710202,-3338.815185546875,302.8241271972656,0.4303855895996094,0.050000000745058,0.2378471046686172,291.2035827636719,291.1499938964844,261.35333251953125,259.7466735839844,279.51416015625,293.3068542480469,291.20379638671875,1.0,0.3188686668872833,0.8352804780006409,0.8352804780006409,1.0,1.0,-1.369945406913757,0.5915254950523376,0.7784198522567749,0.2681277692317962,0.0,0.0,0.6939545273780823,81.84078216552734,48.0,5.396646976470947,-16130.4052734375,336.6719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,308.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.87890625,18000.0,0.0,0.0,0.463054358959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449026346206665,0.8449110984802246,-8.444247214356437e-06,0.0,0.0004699412966147,0.0,0.0,86.58132934570312,0.0,0.0,0.0,0.504955530166626,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0930164456367492,-2160.521240234375,304.1492004394531,0.6771266460418701,0.1513384282588958,0.1381213366985321,293.3908386230469,297.1499938964844,293.1499938964844,0.0075584379956126,-543.7813720703125,300.2596435546875,0.4467114806175232,0.050000000745058,0.0497494600713253,293.2038269042969,297.1499938964844,293.1499938964844,0.298521488904953,-4258.7724609375,304.1579895019531,0.923702836036682,0.3873595297336578,0.2720772325992584,293.227783203125,297.1499938964844,293.1499938964844,0.3749140501022339,-6897.3837890625,304.1612548828125,0.983690083026886,0.4640331566333771,0.4405378699302673,293.2369689941406,297.1499938964844,293.1499938964844,0.0114098694175481,-3304.661865234375,302.7973022460937,0.4467114806175232,0.050000000745058,0.2359900176525116,291.2052917480469,291.1499938964844,261.3900146484375,259.7793884277344,279.5309143066406,293.29986572265625,291.2053527832031,1.0,0.3072235584259033,0.8347029089927673,0.8347029089927673,1.0,1.0,-1.3639485836029053,0.5887269377708435,0.7752216458320618,0.2665531933307647,0.0,0.0,0.6864466071128845,71.8285140991211,36.0,2.6576523780822754,-16034.916015625,310.68951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6052551269531,308.9782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18173.9609375,18000.0,0.0,0.0,0.4604212343692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280389904975891,0.8280472755432129,-8.27362782729324e-06,0.0,0.0004672690120059,0.0,0.0,82.72396087646484,0.0,0.0,0.0,0.497708261013031,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0930164456367492,-2160.521240234375,304.1492004394531,0.6771266460418701,0.1513384282588958,0.1381213366985321,293.3908386230469,297.1499938964844,293.1499938964844,0.0075584379956126,-543.7813720703125,300.2596435546875,0.4467114806175232,0.050000000745058,0.0497494600713253,293.2038269042969,297.1499938964844,293.1499938964844,0.298521488904953,-4258.7724609375,304.1579895019531,0.923702836036682,0.3873595297336578,0.2720772325992584,293.227783203125,297.1499938964844,293.1499938964844,0.3749140501022339,-6897.3837890625,304.1612548828125,0.983690083026886,0.4640331566333771,0.4405378699302673,293.2369689941406,297.1499938964844,293.1499938964844,0.0114098694175481,-3304.661865234375,302.7973022460937,0.4467114806175232,0.050000000745058,0.2359900176525116,291.2052917480469,291.1499938964844,261.3900146484375,259.7793884277344,279.5309143066406,293.29986572265625,291.2053527832031,1.0,0.3072235584259033,0.8347029089927673,0.8347029089927673,1.0,1.0,-1.3639485836029053,0.5887269377708435,0.7752216458320618,0.2665531933307647,0.0,0.0,0.6864466071128845,71.8285140991211,36.0,2.6576523780822754,-16034.916015625,310.68951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6052551269531,308.9782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18173.9609375,18000.0,0.0,0.0,0.4604212343692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280389904975891,0.8280472755432129,-8.27362782729324e-06,0.0,0.0004672690120059,0.0,0.0,82.72396087646484,0.0,0.0,0.0,0.497708261013031,4.0,0.0,1.0
473100,293.1354675292969,297.1499938964844,293.1499938964844,0.0931043475866317,-2162.15869140625,304.1492004394531,0.6882508397102356,0.1516713052988052,0.1382272541522979,293.3863220214844,297.1499938964844,293.1499938964844,0.0074860141612589,-539.8270263671875,300.2301330566406,0.457200825214386,0.050000000745058,0.0495492182672023,293.2030334472656,297.1499938964844,293.1499938964844,0.2977897822856903,-4250.56640625,304.1578674316406,0.9392932653427124,0.3868285715579986,0.2715575993061065,293.2267150878906,297.1499938964844,293.1499938964844,0.3738850057125091,-6882.5869140625,304.1610717773437,0.9950734972953796,0.4632552564144134,0.4396020174026489,293.2362976074219,297.1499938964844,293.1499938964844,0.0113129075616598,-3287.61083984375,302.7841796875,0.457200825214386,0.050000000745058,0.2350401580333709,291.2054443359375,291.1499938964844,261.4083251953125,259.7957458496094,279.5393371582031,293.2965393066406,291.2054138183594,1.0,0.3010860681533813,0.8344141244888306,0.8344141244888306,1.0,1.0,-1.3609479665756226,0.5873292684555054,0.7736186981201172,0.2657597959041595,0.0,0.0,0.6827342510223389,66.70863342285156,36.0,1.3260263204574585,-15986.296875,297.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,308.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.16796875,18000.0,0.0,0.0,0.4589515924453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196080923080444,0.8196163177490234,-8.189093932742253e-06,0.0,0.0004657775280065,0.0,0.0,80.8400650024414,0.0,0.0,0.0,0.494101345539093,4.0,0.0,1.0
473160,293.1346740722656,297.1499938964844,293.1499938964844,0.0932047218084335,-2163.9990234375,304.149169921875,0.6988028883934021,0.1520133912563324,0.138369545340538,293.3818054199219,297.1499938964844,293.1499938964844,0.0074208034202456,-536.214599609375,300.20196533203125,0.4672281444072723,0.050000000745058,0.0493791997432708,293.20220947265625,297.1499938964844,293.1499938964844,0.2970458567142486,-4242.17529296875,304.1578063964844,0.9534191489219666,0.3863225281238556,0.2710703611373901,293.2232971191406,297.1499938964844,293.1499938964844,0.3657411336898803,-6751.466796875,304.17431640625,0.9990000128746032,0.4629510045051574,0.4303595423698425,293.2354736328125,297.1499938964844,293.1499938964844,0.0112268850207328,-3272.2431640625,302.7716369628906,0.4672281444072723,0.050000000745058,0.2342336624860763,291.20709228515625,291.1499938964844,261.4266662597656,259.8121032714844,279.5522155761719,293.2919311523437,291.20849609375,1.0,0.2945346236228943,0.8341388702392578,0.8341388702392578,1.0,1.0,-1.34938383102417,0.5819972157478333,0.7673866152763367,0.2628469169139862,0.0,0.0,0.6787981986999512,62.21624374389648,39.0,9.860779762268066,-15879.2197265625,282.0385437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7088317871094,309.0307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.318359375,18000.0,0.0,0.0,0.4573587775230407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8111935257911682,0.8112016320228577,-8.105798769975081e-06,0.0,0.0004641610139515,0.0,0.0,78.99324798583984,0.0,0.0,0.0,0.490503579378128,4.0,0.0,1.0
473220,293.13482666015625,297.1499938964844,293.1499938964844,0.0930832475423812,-2161.050048828125,304.149658203125,0.7114441394805908,0.1523753404617309,0.1386310458183288,293.37322998046875,297.1499938964844,293.1499938964844,0.0073059978894889,-529.1842651367188,300.1585693359375,0.4771252572536468,0.050000000745058,0.0491961352527141,293.200927734375,297.1499938964844,293.1499938964844,0.2947360873222351,-4215.28759765625,304.1590270996094,0.968744933605194,0.3852569758892059,0.2702139019966125,293.191650390625,297.1499938964844,293.1499938964844,0.3430193364620209,-6412.8759765625,304.2030639648437,0.9990000128746032,0.4674658477306366,0.4096803367137909,293.2338256835937,297.1499938964844,293.1499938964844,0.0110784880816936,-3242.457763671875,302.75115966796875,0.4771252572536468,0.050000000745058,0.2333652824163437,291.2488098144531,291.1499938964844,261.4633483886719,259.8448791503906,279.5738830566406,293.2720947265625,291.25164794921875,1.0,0.285788893699646,0.8335883617401123,0.8335883617401123,1.0,1.0,-1.321474552154541,0.5692444443702698,0.752230167388916,0.2556074857711792,0.0,0.0,0.6629548668861389,57.1275749206543,42.0,42.50410842895508,-15593.5,259.3975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599548339844,309.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18309.107421875,18000.0,0.0,0.0,0.4533290266990661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840073704719543,0.7840152382850647,-7.873159120208584e-06,0.0,0.0004600713145919,0.0,0.0,73.45745086669922,0.0,0.0,0.0,0.4790959060192108,4.0,0.0,1.0
473280,293.13482666015625,297.1499938964844,293.1499938964844,0.0930832475423812,-2161.050048828125,304.149658203125,0.7114441394805908,0.1523753404617309,0.1386310458183288,293.37322998046875,297.1499938964844,293.1499938964844,0.0073059978894889,-529.1842651367188,300.1585693359375,0.4771252572536468,0.050000000745058,0.0491961352527141,293.200927734375,297.1499938964844,293.1499938964844,0.2947360873222351,-4215.28759765625,304.1590270996094,0.968744933605194,0.3852569758892059,0.2702139019966125,293.191650390625,297.1499938964844,293.1499938964844,0.3430193364620209,-6412.8759765625,304.2030639648437,0.9990000128746032,0.4674658477306366,0.4096803367137909,293.2338256835937,297.1499938964844,293.1499938964844,0.0110784880816936,-3242.457763671875,302.75115966796875,0.4771252572536468,0.050000000745058,0.2333652824163437,291.2488098144531,291.1499938964844,261.4633483886719,259.8448791503906,279.5738830566406,293.2720947265625,291.25164794921875,1.0,0.285788893699646,0.8335883617401123,0.8335883617401123,1.0,1.0,-1.321474552154541,0.5692444443702698,0.752230167388916,0.2556074857711792,0.0,0.0,0.6629548668861389,57.1275749206543,42.0,42.50410842895508,-15593.5,259.3975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599548339844,309.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18309.107421875,18000.0,0.0,0.0,0.4533290266990661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840073704719543,0.7840152382850647,-7.873159120208584e-06,0.0,0.0004600713145919,0.0,0.0,73.45745086669922,0.0,0.0,0.0,0.4790959060192108,4.0,0.0,1.0
473340,293.13702392578125,297.1499938964844,293.1499938964844,0.0929121077060699,-2157.618408203125,304.1500549316406,0.719120442867279,0.1523182243108749,0.1385514885187149,293.3654479980469,297.1499938964844,293.1499938964844,0.0072157946415245,-524.04345703125,300.1076965332031,0.4829980731010437,0.050000000745058,0.0490816161036491,293.2001647949219,297.1499938964844,293.1499938964844,0.293147325515747,-4197.3056640625,304.1586303710937,0.978054702281952,0.3841269314289093,0.2693513631820678,293.1507873535156,297.1499938964844,293.1499938964844,0.3286480903625488,-6197.96826171875,304.2088928222656,0.9990000128746032,0.4746915400028229,0.3961945474147796,293.2321472167969,297.1499938964844,293.1499938964844,0.0109813045710325,-3224.626953125,302.7284851074219,0.4829980731010437,0.050000000745058,0.2328220456838607,291.2635192871094,291.1499938964844,261.5,259.8776550292969,279.5904541015625,293.25372314453125,291.2636108398437,1.0,0.2800296545028686,0.8330378532409668,0.8330378532409668,1.0,1.0,-1.303362250328064,0.5609883069992065,0.7423740029335022,0.2508643567562103,0.0,0.0,0.646502673625946,53.93799209594727,60.0,19.41948509216309,-15332.92578125,245.2516021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0596618652344,309.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18355.154296875,18000.0,0.0,0.0,0.4481037855148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474133968353271,0.7474209666252136,-7.543265837739455e-06,0.0,0.000454768363852,0.0,0.0,66.27217102050781,0.0,0.0,0.0,0.464077353477478,4.0,0.0,1.0
473400,293.13702392578125,297.1499938964844,293.1499938964844,0.0929121077060699,-2157.618408203125,304.1500549316406,0.719120442867279,0.1523182243108749,0.1385514885187149,293.3654479980469,297.1499938964844,293.1499938964844,0.0072157946415245,-524.04345703125,300.1076965332031,0.4829980731010437,0.050000000745058,0.0490816161036491,293.2001647949219,297.1499938964844,293.1499938964844,0.293147325515747,-4197.3056640625,304.1586303710937,0.978054702281952,0.3841269314289093,0.2693513631820678,293.1507873535156,297.1499938964844,293.1499938964844,0.3286480903625488,-6197.96826171875,304.2088928222656,0.9990000128746032,0.4746915400028229,0.3961945474147796,293.2321472167969,297.1499938964844,293.1499938964844,0.0109813045710325,-3224.626953125,302.7284851074219,0.4829980731010437,0.050000000745058,0.2328220456838607,291.2635192871094,291.1499938964844,261.5,259.8776550292969,279.5904541015625,293.25372314453125,291.2636108398437,1.0,0.2800296545028686,0.8330378532409668,0.8330378532409668,1.0,1.0,-1.303362250328064,0.5609883069992065,0.7423740029335022,0.2508643567562103,0.0,0.0,0.646502673625946,53.93799209594727,60.0,19.41948509216309,-15332.92578125,245.2516021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0596618652344,309.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18355.154296875,18000.0,0.0,0.0,0.4481037855148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474133968353271,0.7474209666252136,-7.543265837739455e-06,0.0,0.000454768363852,0.0,0.0,66.27217102050781,0.0,0.0,0.0,0.464077353477478,4.0,0.0,1.0
473460,293.13897705078125,297.1499938964844,293.1499938964844,0.0930508524179458,-2160.609130859375,304.1497497558594,0.7162055969238281,0.1522429883480072,0.1384807974100113,293.358642578125,297.1499938964844,293.1499938964844,0.0071687996387481,-522.0762329101562,300.045166015625,0.4809112250804901,0.050000000745058,0.0491224490106105,293.1997375488281,297.1499938964844,293.1499938964844,0.2926410138607025,-4192.46484375,304.1565246582031,0.9734968543052672,0.3829403519630432,0.2685689032077789,293.1244812011719,297.1499938964844,293.1499938964844,0.3328342735767364,-6272.27685546875,304.18145751953125,0.9990000128746032,0.4800646007061004,0.4010492861270904,293.23052978515625,297.1499938964844,293.1499938964844,0.0109702032059431,-3226.49658203125,302.701904296875,0.4809112250804901,0.050000000745058,0.2330157458782196,291.2410583496094,291.1499938964844,261.5366516113281,259.9104919433594,279.5988464355469,293.2455139160156,291.236083984375,1.0,0.2826291024684906,0.8327473402023315,0.8327473402023315,1.0,1.0,-1.3084332942962646,0.5633189678192139,0.7451143264770508,0.2519709467887878,0.0,0.0,0.6351820230484009,55.04691696166992,78.0,-33.980587005615234,-15249.4248046875,249.66110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2580871582031,309.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18276.0234375,18000.0,0.0,0.0,0.4420684576034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164815664291382,0.716488778591156,-7.250401722558308e-06,0.0,0.0004486432881094,0.0,0.0,60.44889068603516,0.0,0.0,0.0,0.4514371752738952,4.0,0.0,1.0
473520,293.13897705078125,297.1499938964844,293.1499938964844,0.0930508524179458,-2160.609130859375,304.1497497558594,0.7162055969238281,0.1522429883480072,0.1384807974100113,293.358642578125,297.1499938964844,293.1499938964844,0.0071687996387481,-522.0762329101562,300.045166015625,0.4809112250804901,0.050000000745058,0.0491224490106105,293.1997375488281,297.1499938964844,293.1499938964844,0.2926410138607025,-4192.46484375,304.1565246582031,0.9734968543052672,0.3829403519630432,0.2685689032077789,293.1244812011719,297.1499938964844,293.1499938964844,0.3328342735767364,-6272.27685546875,304.18145751953125,0.9990000128746032,0.4800646007061004,0.4010492861270904,293.23052978515625,297.1499938964844,293.1499938964844,0.0109702032059431,-3226.49658203125,302.701904296875,0.4809112250804901,0.050000000745058,0.2330157458782196,291.2410583496094,291.1499938964844,261.5366516113281,259.9104919433594,279.5988464355469,293.2455139160156,291.236083984375,1.0,0.2826291024684906,0.8327473402023315,0.8327473402023315,1.0,1.0,-1.3084332942962646,0.5633189678192139,0.7451143264770508,0.2519709467887878,0.0,0.0,0.6351820230484009,55.04691696166992,78.0,-33.980587005615234,-15249.4248046875,249.66110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2580871582031,309.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18276.0234375,18000.0,0.0,0.0,0.4420684576034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164815664291382,0.716488778591156,-7.250401722558308e-06,0.0,0.0004486432881094,0.0,0.0,60.44889068603516,0.0,0.0,0.0,0.4514371752738952,4.0,0.0,1.0
473580,293.1387023925781,297.1499938964844,293.1499938964844,0.0938939675688743,-2177.4736328125,304.1484069824219,0.7049843668937683,0.152573212981224,0.1388462483882904,293.35272216796875,297.1499938964844,293.1499938964844,0.0071633667685091,-523.2955932617188,299.9679260253906,0.4717937707901001,0.050000000745058,0.0492972768843174,293.1996154785156,297.1499938964844,293.1499938964844,0.2933444082736969,-4202.12548828125,304.1531982421875,0.9566836953163148,0.3817081153392792,0.2678491771221161,293.1339416503906,297.1499938964844,293.1499938964844,0.3535869419574737,-6599.1455078125,304.1361389160156,0.9990000128746032,0.4788765907287597,0.421219527721405,293.2298583984375,297.1499938964844,293.1499938964844,0.0110379885882139,-3247.35546875,302.6681823730469,0.4717937707901001,0.050000000745058,0.233845055103302,291.1741638183594,291.1499938964844,261.5733337402344,259.943359375,279.6021423339844,293.24859619140625,291.1672668457031,1.0,0.2916091680526733,0.8324568271636963,0.8324568271636963,1.0,1.0,-1.333417534828186,0.5746952295303345,0.7587223649024963,0.2582220435142517,0.0,0.0,0.6361824870109558,59.869728088378906,81.0,-82.25933074951172,-15390.76171875,270.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36474609375,309.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.173828125,18000.0,0.0,0.0,0.4363119006156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074671387672424,0.7074742913246155,-7.122283932403661e-06,0.0,0.0004428011015988,0.0,0.0,58.53686141967773,0.0,0.0,0.0,0.4474526345729828,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0938939675688743,-2177.4736328125,304.1484069824219,0.7049843668937683,0.152573212981224,0.1388462483882904,293.35272216796875,297.1499938964844,293.1499938964844,0.0071633667685091,-523.2955932617188,299.9679260253906,0.4717937707901001,0.050000000745058,0.0492972768843174,293.1996154785156,297.1499938964844,293.1499938964844,0.2933444082736969,-4202.12548828125,304.1531982421875,0.9566836953163148,0.3817081153392792,0.2678491771221161,293.1339416503906,297.1499938964844,293.1499938964844,0.3535869419574737,-6599.1455078125,304.1361389160156,0.9990000128746032,0.4788765907287597,0.421219527721405,293.2298583984375,297.1499938964844,293.1499938964844,0.0110379885882139,-3247.35546875,302.6681823730469,0.4717937707901001,0.050000000745058,0.233845055103302,291.1741638183594,291.1499938964844,261.5733337402344,259.943359375,279.6021423339844,293.24859619140625,291.1672668457031,1.0,0.2916091680526733,0.8324568271636963,0.8324568271636963,1.0,1.0,-1.333417534828186,0.5746952295303345,0.7587223649024963,0.2582220435142517,0.0,0.0,0.6361824870109558,59.869728088378906,81.0,-82.25933074951172,-15390.76171875,270.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36474609375,309.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.173828125,18000.0,0.0,0.0,0.4363119006156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074671387672424,0.7074742913246155,-7.122283932403661e-06,0.0,0.0004428011015988,0.0,0.0,58.53686141967773,0.0,0.0,0.0,0.4474526345729828,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.0944671034812927,-2188.7685546875,304.1476745605469,0.6998198628425598,0.1529308855533599,0.139184221625328,293.3500671386719,297.1499938964844,293.1499938964844,0.0071626901626586,-524.0623779296875,299.927978515625,0.466830313205719,0.050000000745058,0.0493862219154834,293.1995544433594,297.1499938964844,293.1499938964844,0.2937688827514648,-4207.703125,304.15185546875,0.948149800300598,0.3810876011848449,0.2674821615219116,293.1510925292969,297.1499938964844,293.1499938964844,0.3643528521060943,-6764.625,304.11920166015625,0.9990000128746032,0.4757130146026611,0.4311214685440063,293.23004150390625,297.1499938964844,293.1499938964844,0.011072713881731,-3258.23046875,302.6495666503906,0.466830313205719,0.050000000745058,0.2342669814825058,291.1373596191406,291.1499938964844,261.5916748046875,259.9598083496094,279.6055603027344,293.2531433105469,291.131591796875,1.0,0.2956701517105102,0.8323115706443787,0.8323115706443787,1.0,1.0,-1.3458865880966189,0.5803620219230652,0.7655245661735535,0.2614179253578186,0.0,0.0,0.6407346129417419,62.32500076293945,81.0,-87.59459686279297,-15498.646484375,281.0724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612670898437,309.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.193359375,18000.0,0.0,0.0,0.4339146316051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123004198074341,0.7123075723648071,-7.137499324016972e-06,0.0,0.0004403681959956,0.0,0.0,59.21258544921875,0.0,0.0,0.0,0.4491852521896362,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0950517952442169,-2200.1083984375,304.14703369140625,0.6954916715621948,0.1533880829811096,0.1396327316761016,293.34765625,297.1499938964844,293.1499938964844,0.0071567636914551,-524.3387451171875,299.8909912109375,0.4618918299674988,0.050000000745058,0.0494689829647541,293.1995544433594,297.1499938964844,293.1499938964844,0.2939373552799225,-4210.06982421875,304.1512145996094,0.9402858018875122,0.380463182926178,0.2671109735965729,293.1722412109375,297.1499938964844,293.1499938964844,0.374174416065216,-6913.46240234375,304.10699462890625,0.9990000128746032,0.4715529084205627,0.4401340186595917,293.23052978515625,297.1499938964844,293.1499938964844,0.011094857007265,-3265.8779296875,302.63116455078125,0.4618918299674988,0.050000000745058,0.2346595525741577,291.1105041503906,291.1499938964844,261.6099853515625,259.97625732421875,279.6104431152344,293.2587585449219,291.1065979003906,1.0,0.2995709776878357,0.8319281935691833,0.8319281935691833,1.0,1.0,-1.357369065284729,0.585578441619873,0.7717906832695007,0.2643078565597534,0.0,0.0,0.6461092829704285,64.60829162597656,84.0,-77.26266479492188,-15612.0029296875,291.1364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31951904296875,309.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17850.939453125,18000.0,0.0,0.0,0.4319456219673157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213897109031677,0.7213969230651855,-7.197124887170503e-06,0.0,0.0004383698978926,0.0,0.0,60.699554443359375,0.0,0.0,0.0,0.4526637196540832,4.0,0.0,1.0
473820,293.1336364746094,297.1499938964844,293.1499938964844,0.0960760861635208,-2219.51513671875,304.1463623046875,0.6844675540924072,0.1542443186044693,0.1406618803739547,293.34332275390625,297.1499938964844,293.1499938964844,0.0071431742981076,-524.22509765625,299.8269958496094,0.4494634866714477,0.050000000745058,0.0496938303112983,293.19952392578125,297.1499938964844,293.1499938964844,0.2935186326503753,-4205.42626953125,304.1515808105469,0.9205083250999452,0.3792154788970947,0.2664114832878113,293.2110900878906,297.1499938964844,293.1499938964844,0.3765439093112945,-6942.40087890625,304.1190795898437,0.987280011177063,0.4630604088306427,0.4409123063087463,293.23193359375,297.1499938964844,293.1499938964844,0.0111296838149428,-3276.6552734375,302.5965881347656,0.4494634866714477,0.050000000745058,0.2357261329889297,291.08856201171875,291.1499938964844,261.64666748046875,260.0092163085937,279.6315612792969,293.268798828125,291.09039306640625,1.0,0.3063145279884338,0.8311614394187927,0.8311614394187927,1.0,1.0,-1.3601847887039185,0.5867756605148315,0.7734090685844421,0.265027105808258,0.0,0.0,0.6564992666244507,70.3508071899414,87.0,-23.94362449645996,-15696.0478515625,305.6379089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495666503906,309.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17784.337890625,18000.0,0.0,0.0,0.429285317659378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440847754478455,0.7440921664237976,-7.384028322121594e-06,0.0,0.0004356700228527,0.0,0.0,64.76881408691406,0.0,0.0,0.0,0.4617422819137573,4.0,0.0,1.0
473880,293.1336364746094,297.1499938964844,293.1499938964844,0.0960760861635208,-2219.51513671875,304.1463623046875,0.6844675540924072,0.1542443186044693,0.1406618803739547,293.34332275390625,297.1499938964844,293.1499938964844,0.0071431742981076,-524.22509765625,299.8269958496094,0.4494634866714477,0.050000000745058,0.0496938303112983,293.19952392578125,297.1499938964844,293.1499938964844,0.2935186326503753,-4205.42626953125,304.1515808105469,0.9205083250999452,0.3792154788970947,0.2664114832878113,293.2110900878906,297.1499938964844,293.1499938964844,0.3765439093112945,-6942.40087890625,304.1190795898437,0.987280011177063,0.4630604088306427,0.4409123063087463,293.23193359375,297.1499938964844,293.1499938964844,0.0111296838149428,-3276.6552734375,302.5965881347656,0.4494634866714477,0.050000000745058,0.2357261329889297,291.08856201171875,291.1499938964844,261.64666748046875,260.0092163085937,279.6315612792969,293.268798828125,291.09039306640625,1.0,0.3063145279884338,0.8311614394187927,0.8311614394187927,1.0,1.0,-1.3601847887039185,0.5867756605148315,0.7734090685844421,0.265027105808258,0.0,0.0,0.6564992666244507,70.3508071899414,87.0,-23.94362449645996,-15696.0478515625,305.6379089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495666503906,309.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17784.337890625,18000.0,0.0,0.0,0.429285317659378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440847754478455,0.7440921664237976,-7.384028322121594e-06,0.0,0.0004356700228527,0.0,0.0,64.76881408691406,0.0,0.0,0.0,0.4617422819137573,4.0,0.0,1.0
473940,293.1343688964844,297.1499938964844,293.1499938964844,0.0964235812425613,-2225.6064453125,304.1470031738281,0.674515962600708,0.1545139849185943,0.1412445902824401,293.3400573730469,297.1499938964844,293.1499938964844,0.007108693011105,-522.2219848632812,299.7752990722656,0.4394382238388061,0.050000000745058,0.0499095097184181,293.1998596191406,297.1499938964844,293.1499938964844,0.2920573949813843,-4188.171875,304.1534423828125,0.9041227102279664,0.3778887391090393,0.2656644880771637,293.2258605957031,297.1499938964844,293.1499938964844,0.3718394935131073,-6865.34716796875,304.1368713378906,0.9707029461860656,0.4584843516349792,0.4360314309597015,293.2336120605469,297.1499938964844,293.1499938964844,0.0111241731792688,-3276.596435546875,302.56573486328125,0.4394382238388061,0.050000000745058,0.2367492318153381,291.1078491210937,291.1499938964844,261.6833190917969,260.04217529296875,279.65045166015625,293.2680053710937,291.1086120605469,1.0,0.3117696940898895,0.8303947448730469,0.8303947448730469,1.0,1.0,-1.3556923866271973,0.5846915245056152,0.7710008025169373,0.2636935412883758,0.0,0.0,0.6606443524360657,75.73479461669922,90.0,7.631319999694824,-15653.3388671875,316.0930480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9476318359375,309.0057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17878.26953125,18000.0,0.0,0.0,0.4277099072933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7573286294937134,0.7573361992835999,-7.526019544457085e-06,0.0,0.0004340711748227,0.0,0.0,67.44342803955078,0.0,0.0,0.0,0.4673689305782318,4.0,0.0,1.0
474000,293.1343688964844,297.1499938964844,293.1499938964844,0.0964235812425613,-2225.6064453125,304.1470031738281,0.674515962600708,0.1545139849185943,0.1412445902824401,293.3400573730469,297.1499938964844,293.1499938964844,0.007108693011105,-522.2219848632812,299.7752990722656,0.4394382238388061,0.050000000745058,0.0499095097184181,293.1998596191406,297.1499938964844,293.1499938964844,0.2920573949813843,-4188.171875,304.1534423828125,0.9041227102279664,0.3778887391090393,0.2656644880771637,293.2258605957031,297.1499938964844,293.1499938964844,0.3718394935131073,-6865.34716796875,304.1368713378906,0.9707029461860656,0.4584843516349792,0.4360314309597015,293.2336120605469,297.1499938964844,293.1499938964844,0.0111241731792688,-3276.596435546875,302.56573486328125,0.4394382238388061,0.050000000745058,0.2367492318153381,291.1078491210937,291.1499938964844,261.6833190917969,260.04217529296875,279.65045166015625,293.2680053710937,291.1086120605469,1.0,0.3117696940898895,0.8303947448730469,0.8303947448730469,1.0,1.0,-1.3556923866271973,0.5846915245056152,0.7710008025169373,0.2636935412883758,0.0,0.0,0.6606443524360657,75.73479461669922,90.0,7.631319999694824,-15653.3388671875,316.0930480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9476318359375,309.0057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17878.26953125,18000.0,0.0,0.0,0.4277099072933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7573286294937134,0.7573361992835999,-7.526019544457085e-06,0.0,0.0004340711748227,0.0,0.0,67.44342803955078,0.0,0.0,0.0,0.4673689305782318,4.0,0.0,1.0
