time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1361389160156,297.1499938964844,293.1499938964844,0.0965879261493682,-2228.483154296875,304.1477355957031,0.6665095686912537,0.1545541882514953,0.1414791941642761,293.33758544921875,297.1499938964844,293.1499938964844,0.0070722424425184,-520.3204345703125,299.7179870605469,0.4321228861808777,0.050000000745058,0.0500933714210987,293.2003173828125,297.1499938964844,293.1499938964844,0.2908365130424499,-4174.046875,304.1543273925781,0.8921645283699036,0.3765368163585663,0.2648628950119018,293.2308044433594,297.1499938964844,293.1499938964844,0.3691387474536896,-6822.08154296875,304.1455993652344,0.9568562507629396,0.4555486440658569,0.4331797659397125,293.2352905273437,297.1499938964844,293.1499938964844,0.0111177740618586,-3277.54638671875,302.5326538085937,0.4321228861808777,0.050000000745058,0.2376213818788528,291.1135559082031,291.1499938964844,261.7200012207031,260.0752258300781,279.6683349609375,293.2674255371094,291.11395263671875,1.0,0.3164563477039337,0.8297280669212341,0.8297280669212341,1.0,1.0,-1.3528556823730469,0.5833664536476135,0.7694892287254333,0.2628130912780761,0.0,0.0,0.665081262588501,80.34111022949219,93.0,7.791658878326416,-15601.345703125,325.44610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751220703125,308.8907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7109375,18000.0,0.0,0.0,0.4268815815448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674359679222107,0.7674435973167419,-7.6240012276684865e-06,0.0,0.0004332305397838,0.0,0.0,69.45478820800781,0.0,0.0,0.0,0.471649169921875,4.0,0.0,1.0
474120,293.1361389160156,297.1499938964844,293.1499938964844,0.0965879261493682,-2228.483154296875,304.1477355957031,0.6665095686912537,0.1545541882514953,0.1414791941642761,293.33758544921875,297.1499938964844,293.1499938964844,0.0070722424425184,-520.3204345703125,299.7179870605469,0.4321228861808777,0.050000000745058,0.0500933714210987,293.2003173828125,297.1499938964844,293.1499938964844,0.2908365130424499,-4174.046875,304.1543273925781,0.8921645283699036,0.3765368163585663,0.2648628950119018,293.2308044433594,297.1499938964844,293.1499938964844,0.3691387474536896,-6822.08154296875,304.1455993652344,0.9568562507629396,0.4555486440658569,0.4331797659397125,293.2352905273437,297.1499938964844,293.1499938964844,0.0111177740618586,-3277.54638671875,302.5326538085937,0.4321228861808777,0.050000000745058,0.2376213818788528,291.1135559082031,291.1499938964844,261.7200012207031,260.0752258300781,279.6683349609375,293.2674255371094,291.11395263671875,1.0,0.3164563477039337,0.8297280669212341,0.8297280669212341,1.0,1.0,-1.3528556823730469,0.5833664536476135,0.7694892287254333,0.2628130912780761,0.0,0.0,0.665081262588501,80.34111022949219,93.0,7.791658878326416,-15601.345703125,325.44610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751220703125,308.8907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7109375,18000.0,0.0,0.0,0.4268815815448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674359679222107,0.7674435973167419,-7.6240012276684865e-06,0.0,0.0004332305397838,0.0,0.0,69.45478820800781,0.0,0.0,0.0,0.471649169921875,4.0,0.0,1.0
474180,293.1377258300781,297.1499938964844,293.1499938964844,0.0967175960540771,-2230.7666015625,304.14825439453125,0.6599685549736023,0.1545796394348144,0.1416577696800232,293.3357238769531,297.1499938964844,293.1499938964844,0.0070323194377124,-518.2275390625,299.6593017578125,0.4264076054096222,0.050000000745058,0.0502572916448116,293.20068359375,297.1499938964844,293.1499938964844,0.2896301448345184,-4160.17822265625,304.1548767089844,0.8821735978126526,0.3751855194568634,0.2640448808670044,293.2322998046875,297.1499938964844,293.1499938964844,0.3670146763324737,-6788.92529296875,304.1505432128906,0.9447271227836608,0.453193187713623,0.4310325980186462,293.2369079589844,297.1499938964844,293.1499938964844,0.0111053828150033,-3277.515380859375,302.4989929199219,0.4264076054096222,0.050000000745058,0.2383989542722702,291.1172790527344,291.1499938964844,261.75665283203125,260.1082763671875,279.68603515625,293.2671813964844,291.1175537109375,1.0,0.3206066787242889,0.8290613293647766,0.8290613293647766,1.0,1.0,-1.3506405353546145,0.5823256373405457,0.7683149576187134,0.2620921730995178,0.0,0.0,0.6691781282424927,84.45291900634766,96.0,5.92322301864624,-15553.828125,333.9046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,308.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.978515625,18000.0,0.0,0.0,0.4266770780086517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768632173538208,0.7768709659576416,-7.714276762271766e-06,0.0,0.000433022971265,0.0,0.0,71.35455322265625,0.0,0.0,0.0,0.475613385438919,4.0,0.0,1.0
474240,293.1377258300781,297.1499938964844,293.1499938964844,0.0967175960540771,-2230.7666015625,304.14825439453125,0.6599685549736023,0.1545796394348144,0.1416577696800232,293.3357238769531,297.1499938964844,293.1499938964844,0.0070323194377124,-518.2275390625,299.6593017578125,0.4264076054096222,0.050000000745058,0.0502572916448116,293.20068359375,297.1499938964844,293.1499938964844,0.2896301448345184,-4160.17822265625,304.1548767089844,0.8821735978126526,0.3751855194568634,0.2640448808670044,293.2322998046875,297.1499938964844,293.1499938964844,0.3670146763324737,-6788.92529296875,304.1505432128906,0.9447271227836608,0.453193187713623,0.4310325980186462,293.2369079589844,297.1499938964844,293.1499938964844,0.0111053828150033,-3277.515380859375,302.4989929199219,0.4264076054096222,0.050000000745058,0.2383989542722702,291.1172790527344,291.1499938964844,261.75665283203125,260.1082763671875,279.68603515625,293.2671813964844,291.1175537109375,1.0,0.3206066787242889,0.8290613293647766,0.8290613293647766,1.0,1.0,-1.3506405353546145,0.5823256373405457,0.7683149576187134,0.2620921730995178,0.0,0.0,0.6691781282424927,84.45291900634766,96.0,5.92322301864624,-15553.828125,333.9046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,308.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.978515625,18000.0,0.0,0.0,0.4266770780086517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768632173538208,0.7768709659576416,-7.714276762271766e-06,0.0,0.000433022971265,0.0,0.0,71.35455322265625,0.0,0.0,0.0,0.475613385438919,4.0,0.0,1.0
474300,293.1384582519531,297.1499938964844,293.1499938964844,0.096780240535736,-2231.880126953125,304.1484680175781,0.6570978164672852,0.1545930057764053,0.1417426764965057,293.3349609375,297.1499938964844,293.1499938964844,0.0070113446563482,-517.1192016601562,299.6296081542969,0.423957347869873,0.050000000745058,0.0503341034054756,293.20086669921875,297.1499938964844,293.1499938964844,0.289027601480484,-4153.27001953125,304.15509033203125,0.8777006268501282,0.3745107352733612,0.2636326849460602,293.2325439453125,297.1499938964844,293.1499938964844,0.366028755903244,-6773.802734375,304.1522216796875,0.9391318559646606,0.4521079957485199,0.4300669431686401,293.2376708984375,297.1499938964844,293.1499938964844,0.0110974451526999,-3277.191162109375,302.4820251464844,0.423957347869873,0.050000000745058,0.2387633174657821,291.1188049316406,291.1499938964844,261.7749938964844,260.12481689453125,279.69488525390625,293.2671813964844,291.1190795898437,1.0,0.3225317895412445,0.8287280201911926,0.8287280201911926,1.0,1.0,-1.3496180772781372,0.5818440318107605,0.7677740454673767,0.2617533802986145,0.0,0.0,0.6711032390594482,86.37980651855469,96.0,5.2919697761535645,-15531.693359375,337.8656921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848937988281,308.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.462890625,18000.0,0.0,0.0,0.4267670810222626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813049554824829,0.7813127040863037,-7.757092134852428e-06,0.0,0.0004331143281888,0.0,0.0,72.2621841430664,0.0,0.0,0.0,0.4774860441684723,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.0968389734625816,-2232.9228515625,304.14862060546875,0.6544322371482849,0.1546049565076828,0.1418246924877166,293.3343200683594,297.1499938964844,293.1499938964844,0.0069896928034722,-515.9638061523438,299.59979248046875,0.4217132031917572,0.050000000745058,0.0504083260893821,293.2010192871094,297.1499938964844,293.1499938964844,0.2884186804294586,-4146.29150390625,304.1552734375,0.8735017776489258,0.3738362193107605,0.2632188200950622,293.2325744628906,297.1499938964844,293.1499938964844,0.3650565445423126,-6759.02197265625,304.153564453125,0.933799147605896,0.4510554671287536,0.4291374683380127,293.2384338378906,297.1499938964844,293.1499938964844,0.0110883638262748,-3276.63623046875,302.46502685546875,0.4217132031917572,0.050000000745058,0.2391154021024704,291.12042236328125,291.1499938964844,261.7933349609375,260.1413879394531,279.70367431640625,293.2671813964844,291.1207275390625,1.0,0.3243774473667145,0.8284408450126648,0.8284408450126648,1.0,1.0,-1.3486157655715942,0.5813755393028259,0.7672401666641235,0.2614237666130066,0.0,0.0,0.672910749912262,88.24156188964844,99.0,5.1168951988220215,-15510.7119140625,341.6802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065246582031,308.68603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.451171875,18000.0,0.0,0.0,0.4269627630710602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855406403541565,0.7855484485626221,-7.798294973326847e-06,0.0,0.0004333129327278,0.0,0.0,73.13671112060547,0.0,0.0,0.0,0.479275107383728,4.0,0.0,1.0
474420,293.1405639648437,297.1499938964844,293.1499938964844,0.0969268158078193,-2234.453369140625,304.1489562988281,0.6495623588562012,0.1545928716659546,0.1419612318277359,293.3333740234375,297.1499938964844,293.1499938964844,0.0069444985128939,-513.5147094726562,299.5397644042969,0.4177101552486419,0.050000000745058,0.0505508184432983,293.2012939453125,297.1499938964844,293.1499938964844,0.2871753275394439,-4132.0419921875,304.15557861328125,0.8657731413841248,0.3724869191646576,0.2623867988586426,293.2323303222656,297.1499938964844,293.1499938964844,0.3631121516227722,-6729.74658203125,304.1556091308594,0.9238487482070924,0.4490098357200622,0.4273411631584167,293.2398376464844,297.1499938964844,293.1499938964844,0.0110671035945415,-3274.86865234375,302.4308776855469,0.4177101552486419,0.050000000745058,0.2397913187742233,291.12432861328125,291.1499938964844,261.8299865722656,260.1745300292969,279.7205810546875,293.26617431640625,291.124755859375,1.0,0.3278751969337463,0.8278664946556091,0.8278664946556091,1.0,1.0,-1.346606969833374,0.5804369449615479,0.7661699652671814,0.2607652544975281,0.0,0.0,0.6760808825492859,91.8142318725586,102.0,5.72207498550415,-15471.716796875,348.9442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,308.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17924.306640625,18000.0,0.0,0.0,0.4276060461997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931814789772034,0.7931893467903137,-7.874001312302426e-06,0.0,0.0004339657607488,0.0,0.0,74.73999786376953,0.0,0.0,0.0,0.4825155138969421,4.0,0.0,1.0
474480,293.1405639648437,297.1499938964844,293.1499938964844,0.0969268158078193,-2234.453369140625,304.1489562988281,0.6495623588562012,0.1545928716659546,0.1419612318277359,293.3333740234375,297.1499938964844,293.1499938964844,0.0069444985128939,-513.5147094726562,299.5397644042969,0.4177101552486419,0.050000000745058,0.0505508184432983,293.2012939453125,297.1499938964844,293.1499938964844,0.2871753275394439,-4132.0419921875,304.15557861328125,0.8657731413841248,0.3724869191646576,0.2623867988586426,293.2323303222656,297.1499938964844,293.1499938964844,0.3631121516227722,-6729.74658203125,304.1556091308594,0.9238487482070924,0.4490098357200622,0.4273411631584167,293.2398376464844,297.1499938964844,293.1499938964844,0.0110671035945415,-3274.86865234375,302.4308776855469,0.4177101552486419,0.050000000745058,0.2397913187742233,291.12432861328125,291.1499938964844,261.8299865722656,260.1745300292969,279.7205810546875,293.26617431640625,291.124755859375,1.0,0.3278751969337463,0.8278664946556091,0.8278664946556091,1.0,1.0,-1.346606969833374,0.5804369449615479,0.7661699652671814,0.2607652544975281,0.0,0.0,0.6760808825492859,91.8142318725586,102.0,5.72207498550415,-15471.716796875,348.9442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,308.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17924.306640625,18000.0,0.0,0.0,0.4276060461997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931814789772034,0.7931893467903137,-7.874001312302426e-06,0.0,0.0004339657607488,0.0,0.0,74.73999786376953,0.0,0.0,0.0,0.4825155138969421,4.0,0.0,1.0
474540,293.1419982910156,297.1499938964844,293.1499938964844,0.0969634354114532,-2235.0146484375,304.14923095703125,0.6451513171195984,0.1545417606830597,0.1420519649982452,293.3328857421875,297.1499938964844,293.1499938964844,0.0068967188708484,-510.8677062988281,299.4793395996094,0.4141994714736938,0.050000000745058,0.0506874062120914,293.2015380859375,297.1499938964844,293.1499938964844,0.2858867347240448,-4117.25634765625,304.1558837890625,0.8587586879730225,0.3711356222629547,0.2615493535995483,293.2319030761719,297.1499938964844,293.1499938964844,0.3611320853233337,-6700.1796875,304.1570129394531,0.9148167967796326,0.447012186050415,0.4255918860435486,293.2411804199219,297.1499938964844,293.1499938964844,0.0110418973490595,-3272.211669921875,302.3966369628906,0.4141994714736938,0.050000000745058,0.2404392212629318,291.129638671875,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.26544189453125,291.13018798828125,1.0,0.3311697244644165,0.8272922039031982,0.8272922039031982,1.0,1.0,-1.3445523977279663,0.5794767737388611,0.76507568359375,0.2600977420806885,0.0,0.0,0.6784565448760986,95.23680877685548,105.0,7.37432336807251,-15435.044921875,355.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,308.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.091796875,18000.0,0.0,0.0,0.4284797012805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993237972259521,0.7993317246437073,-7.936971087474376e-06,0.0,0.0004348524380475,0.0,0.0,76.0590591430664,0.0,0.0,0.0,0.4851362407207489,4.0,0.0,1.0
474600,293.1419982910156,297.1499938964844,293.1499938964844,0.0969634354114532,-2235.0146484375,304.14923095703125,0.6451513171195984,0.1545417606830597,0.1420519649982452,293.3328857421875,297.1499938964844,293.1499938964844,0.0068967188708484,-510.8677062988281,299.4793395996094,0.4141994714736938,0.050000000745058,0.0506874062120914,293.2015380859375,297.1499938964844,293.1499938964844,0.2858867347240448,-4117.25634765625,304.1558837890625,0.8587586879730225,0.3711356222629547,0.2615493535995483,293.2319030761719,297.1499938964844,293.1499938964844,0.3611320853233337,-6700.1796875,304.1570129394531,0.9148167967796326,0.447012186050415,0.4255918860435486,293.2411804199219,297.1499938964844,293.1499938964844,0.0110418973490595,-3272.211669921875,302.3966369628906,0.4141994714736938,0.050000000745058,0.2404392212629318,291.129638671875,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.26544189453125,291.13018798828125,1.0,0.3311697244644165,0.8272922039031982,0.8272922039031982,1.0,1.0,-1.3445523977279663,0.5794767737388611,0.76507568359375,0.2600977420806885,0.0,0.0,0.6784565448760986,95.23680877685548,105.0,7.37432336807251,-15435.044921875,355.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,308.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.091796875,18000.0,0.0,0.0,0.4284797012805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993237972259521,0.7993317246437073,-7.936971087474376e-06,0.0,0.0004348524380475,0.0,0.0,76.0590591430664,0.0,0.0,0.0,0.4851362407207489,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0969660803675651,-2234.930908203125,304.14947509765625,0.6411098837852478,0.1544690579175949,0.1421169936656952,293.3328552246094,297.1499938964844,293.1499938964844,0.0068466612137854,-508.0407104492188,299.4183654785156,0.4110503494739532,0.050000000745058,0.0508197732269763,293.2017822265625,297.1499938964844,293.1499938964844,0.2845556437969208,-4101.96337890625,304.1561279296875,0.8523079752922058,0.3697809278964996,0.2607066333293915,293.2313842773437,297.1499938964844,293.1499938964844,0.3591119349002838,-6670.16015625,304.1580505371094,0.9067291617393494,0.445044606924057,0.4238698780536651,293.24249267578125,297.1499938964844,293.1499938964844,0.0110134165734052,-3268.79296875,302.3622741699219,0.4110503494739532,0.050000000745058,0.2410671263933181,291.13629150390625,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2650146484375,291.136962890625,1.0,0.334311693906784,0.8267179131507874,0.8267179131507874,1.0,1.0,-1.3424643278121948,0.5784998536109924,0.7639645338058472,0.2594262659549713,0.0,0.0,0.6798465251922607,98.55224609375,108.0,9.097469329833984,-15399.1845703125,362.4143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736694335937,308.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.73828125,18000.0,0.0,0.0,0.4294580519199371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034726977348328,0.8034806847572327,-7.982020179042593e-06,0.0,0.0004358453152235,0.0,0.0,76.97603607177734,0.0,0.0,0.0,0.4869236350059509,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0969660803675651,-2234.930908203125,304.14947509765625,0.6411098837852478,0.1544690579175949,0.1421169936656952,293.3328552246094,297.1499938964844,293.1499938964844,0.0068466612137854,-508.0407104492188,299.4183654785156,0.4110503494739532,0.050000000745058,0.0508197732269763,293.2017822265625,297.1499938964844,293.1499938964844,0.2845556437969208,-4101.96337890625,304.1561279296875,0.8523079752922058,0.3697809278964996,0.2607066333293915,293.2313842773437,297.1499938964844,293.1499938964844,0.3591119349002838,-6670.16015625,304.1580505371094,0.9067291617393494,0.445044606924057,0.4238698780536651,293.24249267578125,297.1499938964844,293.1499938964844,0.0110134165734052,-3268.79296875,302.3622741699219,0.4110503494739532,0.050000000745058,0.2410671263933181,291.13629150390625,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2650146484375,291.136962890625,1.0,0.334311693906784,0.8267179131507874,0.8267179131507874,1.0,1.0,-1.3424643278121948,0.5784998536109924,0.7639645338058472,0.2594262659549713,0.0,0.0,0.6798465251922607,98.55224609375,108.0,9.097469329833984,-15399.1845703125,362.4143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736694335937,308.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.73828125,18000.0,0.0,0.0,0.4294580519199371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034726977348328,0.8034806847572327,-7.982020179042593e-06,0.0,0.0004358453152235,0.0,0.0,76.97603607177734,0.0,0.0,0.0,0.4869236350059509,4.0,0.0,1.0
474780,293.1446228027344,297.1499938964844,293.1499938964844,0.0969435200095176,-2234.37158203125,304.1496887207031,0.6373609900474548,0.1543774604797363,0.142161950469017,293.333251953125,297.1499938964844,293.1499938964844,0.0067946636117994,-505.060791015625,299.3566589355469,0.4081695079803467,0.050000000745058,0.0509491004049778,293.2020263671875,297.1499938964844,293.1499938964844,0.283194899559021,-4086.316650390625,304.1563415527344,0.8463128805160522,0.3684223890304565,0.2598589658737182,293.2308044433594,297.1499938964844,293.1499938964844,0.3570670485496521,-6639.8642578125,304.15875244140625,0.8995853662490845,0.4430993199348449,0.4221670925617218,293.2437744140625,297.1499938964844,293.1499938964844,0.0109824361279606,-3264.79931640625,302.3277282714844,0.4081695079803467,0.050000000745058,0.2416805922985077,291.14385986328125,291.1499938964844,261.94000244140625,260.2742614746094,279.7726135253906,293.2648620605469,291.14459228515625,1.0,0.3373384177684784,0.8261436820030212,0.8261436820030212,1.0,1.0,-1.3403483629226685,0.5775083303451538,0.7628400921821594,0.2587540745735168,0.0,0.0,0.680161714553833,101.7903823852539,96.0,10.360294342041016,-15363.08984375,368.7968444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,308.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.30078125,18000.0,0.0,0.0,0.4304221868515014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053308129310608,0.8053388595581055,-8.005502422747668e-06,0.0,0.0004368238151073,0.0,0.0,77.41292572021484,0.0,0.0,0.0,0.4877441823482513,4.0,0.0,1.0
474840,293.1446228027344,297.1499938964844,293.1499938964844,0.0969435200095176,-2234.37158203125,304.1496887207031,0.6373609900474548,0.1543774604797363,0.142161950469017,293.333251953125,297.1499938964844,293.1499938964844,0.0067946636117994,-505.060791015625,299.3566589355469,0.4081695079803467,0.050000000745058,0.0509491004049778,293.2020263671875,297.1499938964844,293.1499938964844,0.283194899559021,-4086.316650390625,304.1563415527344,0.8463128805160522,0.3684223890304565,0.2598589658737182,293.2308044433594,297.1499938964844,293.1499938964844,0.3570670485496521,-6639.8642578125,304.15875244140625,0.8995853662490845,0.4430993199348449,0.4221670925617218,293.2437744140625,297.1499938964844,293.1499938964844,0.0109824361279606,-3264.79931640625,302.3277282714844,0.4081695079803467,0.050000000745058,0.2416805922985077,291.14385986328125,291.1499938964844,261.94000244140625,260.2742614746094,279.7726135253906,293.2648620605469,291.14459228515625,1.0,0.3373384177684784,0.8261436820030212,0.8261436820030212,1.0,1.0,-1.3403483629226685,0.5775083303451538,0.7628400921821594,0.2587540745735168,0.0,0.0,0.680161714553833,101.7903823852539,96.0,10.360294342041016,-15363.08984375,368.7968444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,308.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.30078125,18000.0,0.0,0.0,0.4304221868515014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053308129310608,0.8053388595581055,-8.005502422747668e-06,0.0,0.0004368238151073,0.0,0.0,77.41292572021484,0.0,0.0,0.0,0.4877441823482513,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0968708097934722,-2232.931396484375,304.1498718261719,0.637438178062439,0.1543343365192413,0.1421149522066116,293.33355712890625,297.1499938964844,293.1499938964844,0.0067573590204119,-502.8448181152344,299.3256530761719,0.408278226852417,0.050000000745058,0.0509440936148166,293.2020874023437,297.1499938964844,293.1499938964844,0.2824386656284332,-4077.583984375,304.1565856933594,0.8460116982460022,0.3677493631839752,0.2593845427036285,293.23046875,297.1499938964844,293.1499938964844,0.3559679090976715,-6623.5498046875,304.1591796875,0.8991372585296631,0.4421404898166656,0.4212552011013031,293.2443542480469,297.1499938964844,293.1499938964844,0.0109441047534346,-3258.2314453125,302.3105163574219,0.408278226852417,0.050000000745058,0.2416568547487259,291.1481018066406,291.1499938964844,261.9583435058594,260.2909240722656,279.7818603515625,293.26483154296875,291.14898681640625,1.0,0.33667853474617,0.8258565664291382,0.8258565664291382,1.0,1.0,-1.3385941982269287,0.5766924023628235,0.76190185546875,0.2582495510578155,0.0,0.0,0.6798701286315918,101.6343994140625,96.0,11.680689811706545,-15340.1220703125,367.6014099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,308.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.4308629631996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053423166275024,0.8053503036499023,-8.008490112842992e-06,0.0,0.0004372711118776,0.0,0.0,77.4363784790039,0.0,0.0,0.0,0.4877644181251526,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0967609956860542,-2230.781005859375,304.1501159667969,0.6387868523597717,0.1543095260858535,0.1420365571975708,293.3338928222656,297.1499938964844,293.1499938964844,0.00671255774796,-500.1256103515625,299.2950134277344,0.4093809723854065,0.050000000745058,0.050893809646368,293.2020568847656,297.1499938964844,293.1499938964844,0.2816188037395477,-4068.087646484375,304.1568603515625,0.8474388122558594,0.3670928180217743,0.2588854730129242,293.2300720214844,297.1499938964844,293.1499938964844,0.3547975718975067,-6606.14306640625,304.1596374511719,0.9006712436676025,0.4412010610103607,0.42031329870224,293.244873046875,297.1499938964844,293.1499938964844,0.0108905965462327,-3248.4990234375,302.2936706542969,0.4093809723854065,0.050000000745058,0.2414183318614959,291.153564453125,291.1499938964844,261.9766540527344,260.3075866699219,279.79132080078125,293.2648010253906,291.1546630859375,1.0,0.3350306153297424,0.8255756497383118,0.8255756497383118,1.0,1.0,-1.3364239931106567,0.5756888389587402,0.7607351541519165,0.2576357424259186,0.0,0.0,0.6790870428085327,100.32515716552734,84.0,13.94260025024414,-15313.453125,363.58734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,308.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.349609375,18000.0,0.0,0.0,0.4312476813793182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045322895050049,0.8045402765274048,-8.004264600458555e-06,0.0,0.000437661568867,0.0,0.0,77.28956604003906,0.0,0.0,0.0,0.487434834241867,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0964983329176902,-2225.66455078125,304.1505126953125,0.6443430185317993,0.1543162614107132,0.1418445855379104,293.3345947265625,297.1499938964844,293.1499938964844,0.006609066389501,-493.7420959472656,299.234130859375,0.4138155281543731,0.050000000745058,0.0507031418383121,293.2018127441406,297.1499938964844,293.1499938964844,0.2798967957496643,-4048.123291015625,304.1574401855469,0.8541058301925659,0.3658280074596405,0.257854551076889,293.2290344238281,297.1499938964844,293.1499938964844,0.3523672819137573,-6569.9990234375,304.16046142578125,0.9082047939300536,0.4393804371356964,0.4183940291404724,293.2455749511719,297.1499938964844,293.1499938964844,0.0107559012249112,-3223.146484375,302.2608337402344,0.4138155281543731,0.050000000745058,0.240513876080513,291.1662292480469,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.2646484375,291.1673889160156,1.0,0.3293628394603729,0.8250138759613037,0.8250138759613037,1.0,1.0,-1.3313379287719729,0.573341965675354,0.7579960227012634,0.256222665309906,0.0,0.0,0.6760866045951843,95.41345977783205,72.0,16.784154891967773,-15249.0126953125,350.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,308.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.888671875,18000.0,0.0,0.0,0.4317740201950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997950911521912,0.7998030781745911,-7.967281817400362e-06,0.0,0.0004381957405712,0.0,0.0,76.34554290771484,0.0,0.0,0.0,0.4854762256145477,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0964983329176902,-2225.66455078125,304.1505126953125,0.6443430185317993,0.1543162614107132,0.1418445855379104,293.3345947265625,297.1499938964844,293.1499938964844,0.006609066389501,-493.7420959472656,299.234130859375,0.4138155281543731,0.050000000745058,0.0507031418383121,293.2018127441406,297.1499938964844,293.1499938964844,0.2798967957496643,-4048.123291015625,304.1574401855469,0.8541058301925659,0.3658280074596405,0.257854551076889,293.2290344238281,297.1499938964844,293.1499938964844,0.3523672819137573,-6569.9990234375,304.16046142578125,0.9082047939300536,0.4393804371356964,0.4183940291404724,293.2455749511719,297.1499938964844,293.1499938964844,0.0107559012249112,-3223.146484375,302.2608337402344,0.4138155281543731,0.050000000745058,0.240513876080513,291.1662292480469,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.2646484375,291.1673889160156,1.0,0.3293628394603729,0.8250138759613037,0.8250138759613037,1.0,1.0,-1.3313379287719729,0.573341965675354,0.7579960227012634,0.256222665309906,0.0,0.0,0.6760866045951843,95.41345977783205,72.0,16.784154891967773,-15249.0126953125,350.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,308.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.888671875,18000.0,0.0,0.0,0.4317740201950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997950911521912,0.7998030781745911,-7.967281817400362e-06,0.0,0.0004381957405712,0.0,0.0,76.34554290771484,0.0,0.0,0.0,0.4854762256145477,4.0,0.0,1.0
475140,293.1462707519531,297.1499938964844,293.1499938964844,0.0962188839912414,-2220.251953125,304.1507873535156,0.6534190773963928,0.1543851792812347,0.1416322141885757,293.3353576660156,297.1499938964844,293.1499938964844,0.0064942971803247,-486.5736389160156,299.1730041503906,0.4211443960666656,0.050000000745058,0.0504279471933841,293.2012939453125,297.1499938964844,293.1499938964844,0.2781487703323364,-4027.87744140625,304.1578674316406,0.8653593063354492,0.3646196126937866,0.2568025887012481,293.227783203125,297.1499938964844,293.1499938964844,0.3499198257923126,-6533.6611328125,304.1610412597656,0.9217994809150696,0.4376325011253357,0.4164601862430572,293.2458190917969,297.1499938964844,293.1499938964844,0.0105988895520567,-3192.883056640625,302.2289733886719,0.4211443960666656,0.050000000745058,0.2392084747552871,291.1787109375,291.1499938964844,262.04998779296875,260.3743896484375,279.8303527832031,293.264404296875,291.1798095703125,1.0,0.3213237524032593,0.8244521021842957,0.8244521021842957,1.0,1.0,-1.3256016969680786,0.5706982016563416,0.7549035549163818,0.2546527683734894,0.0,0.0,0.671414315700531,88.35165405273438,60.0,17.048070907592773,-15172.9326171875,331.4652709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,308.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18092.669921875,18000.0,0.0,0.0,0.4318663775920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911283373832703,0.7911362051963806,-7.892323992564343e-06,0.0,0.0004382894840091,0.0,0.0,74.58443450927734,0.0,0.0,0.0,0.4818677604198456,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.0962188839912414,-2220.251953125,304.1507873535156,0.6534190773963928,0.1543851792812347,0.1416322141885757,293.3353576660156,297.1499938964844,293.1499938964844,0.0064942971803247,-486.5736389160156,299.1730041503906,0.4211443960666656,0.050000000745058,0.0504279471933841,293.2012939453125,297.1499938964844,293.1499938964844,0.2781487703323364,-4027.87744140625,304.1578674316406,0.8653593063354492,0.3646196126937866,0.2568025887012481,293.227783203125,297.1499938964844,293.1499938964844,0.3499198257923126,-6533.6611328125,304.1610412597656,0.9217994809150696,0.4376325011253357,0.4164601862430572,293.2458190917969,297.1499938964844,293.1499938964844,0.0105988895520567,-3192.883056640625,302.2289733886719,0.4211443960666656,0.050000000745058,0.2392084747552871,291.1787109375,291.1499938964844,262.04998779296875,260.3743896484375,279.8303527832031,293.264404296875,291.1798095703125,1.0,0.3213237524032593,0.8244521021842957,0.8244521021842957,1.0,1.0,-1.3256016969680786,0.5706982016563416,0.7549035549163818,0.2546527683734894,0.0,0.0,0.671414315700531,88.35165405273438,60.0,17.048070907592773,-15172.9326171875,331.4652709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,308.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18092.669921875,18000.0,0.0,0.0,0.4318663775920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911283373832703,0.7911362051963806,-7.892323992564343e-06,0.0,0.0004382894840091,0.0,0.0,74.58443450927734,0.0,0.0,0.0,0.4818677604198456,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0965674370527267,-2226.7333984375,304.1499328613281,0.6676952242851257,0.155517116189003,0.1421378403902053,293.3300476074219,297.1499938964844,293.1499938964844,0.0063928342424333,-480.17193603515625,299.1267395019531,0.432213544845581,0.050000000745058,0.0500911809504032,293.19586181640625,297.1499938964844,293.1499938964844,0.2771917283535003,-4017.121826171875,304.15679931640625,0.8823052644729614,0.3644328713417053,0.2562863230705261,293.22149658203125,297.1499938964844,293.1499938964844,0.3483377397060394,-6510.8017578125,304.15997314453125,0.9422377943992616,0.4369439482688904,0.4152784049510956,293.2396240234375,297.1499938964844,293.1499938964844,0.0104646617546677,-3165.854736328125,302.2143249511719,0.432213544845581,0.050000000745058,0.2376109957695007,291.1866149902344,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2593688964844,291.18682861328125,1.0,0.3116357326507568,0.8239365816116333,0.8239365816116333,1.0,1.0,-1.321847438812256,0.5689581632614136,0.7528892755508423,0.2536024153232574,0.0,0.0,0.6658839583396912,79.76304626464844,48.0,9.913396835327148,-15106.953125,310.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,308.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.69140625,18000.0,0.0,0.0,0.43145751953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794641256332397,0.7794719338417053,-7.786736205162015e-06,0.0,0.0004378745215944,0.0,0.0,72.22001647949219,0.0,0.0,0.0,0.4770185053348541,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0965674370527267,-2226.7333984375,304.1499328613281,0.6676952242851257,0.155517116189003,0.1421378403902053,293.3300476074219,297.1499938964844,293.1499938964844,0.0063928342424333,-480.17193603515625,299.1267395019531,0.432213544845581,0.050000000745058,0.0500911809504032,293.19586181640625,297.1499938964844,293.1499938964844,0.2771917283535003,-4017.121826171875,304.15679931640625,0.8823052644729614,0.3644328713417053,0.2562863230705261,293.22149658203125,297.1499938964844,293.1499938964844,0.3483377397060394,-6510.8017578125,304.15997314453125,0.9422377943992616,0.4369439482688904,0.4152784049510956,293.2396240234375,297.1499938964844,293.1499938964844,0.0104646617546677,-3165.854736328125,302.2143249511719,0.432213544845581,0.050000000745058,0.2376109957695007,291.1866149902344,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2593688964844,291.18682861328125,1.0,0.3116357326507568,0.8239365816116333,0.8239365816116333,1.0,1.0,-1.321847438812256,0.5689581632614136,0.7528892755508423,0.2536024153232574,0.0,0.0,0.6658839583396912,79.76304626464844,48.0,9.913396835327148,-15106.953125,310.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,308.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.69140625,18000.0,0.0,0.0,0.43145751953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794641256332397,0.7794719338417053,-7.786736205162015e-06,0.0,0.0004378745215944,0.0,0.0,72.22001647949219,0.0,0.0,0.0,0.4770185053348541,4.0,0.0,1.0
475380,293.1390380859375,297.1499938964844,293.1499938964844,0.0968039259314537,-2231.114013671875,304.1495666503906,0.6858790516853333,0.1561797857284546,0.1424574553966522,293.3266296386719,297.1499938964844,293.1499938964844,0.0062843980267643,-473.3531188964844,299.0753479003906,0.4478913843631744,0.050000000745058,0.0497256815433502,293.1936340332031,297.1499938964844,293.1499938964844,0.276129812002182,-4005.033447265625,304.1563415527344,0.90407133102417,0.3637237846851349,0.255589485168457,293.2183837890625,297.1499938964844,293.1499938964844,0.3467146456241607,-6487.12646484375,304.15936279296875,0.966367781162262,0.4357686042785644,0.4138925075531006,293.2349853515625,297.1499938964844,293.1499938964844,0.0103182354941964,-3136.718505859375,302.1967468261719,0.4478913843631744,0.050000000745058,0.2358772307634353,291.1898803710937,291.1499938964844,262.1058044433594,260.42626953125,279.8570556640625,293.2569885253906,291.1902770996094,1.0,0.3006639778614044,0.8234210014343262,0.8234210014343262,1.0,1.0,-1.3172117471694946,0.5668076872825623,0.7504040598869324,0.2523616850376129,0.0,0.0,0.660365879535675,70.43412780761719,36.0,6.541225433349609,-15040.5859375,287.54815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,308.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.169921875,18000.0,0.0,0.0,0.4305596649646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674997448921204,0.7675074338912964,-7.675130291318055e-06,0.0,0.0004369633388705,0.0,0.0,69.8189926147461,0.0,0.0,0.0,0.4720174074172973,4.0,0.0,1.0
475440,293.1390380859375,297.1499938964844,293.1499938964844,0.0968039259314537,-2231.114013671875,304.1495666503906,0.6858790516853333,0.1561797857284546,0.1424574553966522,293.3266296386719,297.1499938964844,293.1499938964844,0.0062843980267643,-473.3531188964844,299.0753479003906,0.4478913843631744,0.050000000745058,0.0497256815433502,293.1936340332031,297.1499938964844,293.1499938964844,0.276129812002182,-4005.033447265625,304.1563415527344,0.90407133102417,0.3637237846851349,0.255589485168457,293.2183837890625,297.1499938964844,293.1499938964844,0.3467146456241607,-6487.12646484375,304.15936279296875,0.966367781162262,0.4357686042785644,0.4138925075531006,293.2349853515625,297.1499938964844,293.1499938964844,0.0103182354941964,-3136.718505859375,302.1967468261719,0.4478913843631744,0.050000000745058,0.2358772307634353,291.1898803710937,291.1499938964844,262.1058044433594,260.42626953125,279.8570556640625,293.2569885253906,291.1902770996094,1.0,0.3006639778614044,0.8234210014343262,0.8234210014343262,1.0,1.0,-1.3172117471694946,0.5668076872825623,0.7504040598869324,0.2523616850376129,0.0,0.0,0.660365879535675,70.43412780761719,36.0,6.541225433349609,-15040.5859375,287.54815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,308.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.169921875,18000.0,0.0,0.0,0.4305596649646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674997448921204,0.7675074338912964,-7.675130291318055e-06,0.0,0.0004369633388705,0.0,0.0,69.8189926147461,0.0,0.0,0.0,0.4720174074172973,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0968529433012008,-2231.992919921875,304.1495666503906,0.6966010928153992,0.1564544290304184,0.1425366699695587,293.3254089355469,297.1499938964844,293.1499938964844,0.0062288590706884,-469.8291320800781,299.04888916015625,0.457966148853302,0.050000000745058,0.0495361499488353,293.1929931640625,297.1499938964844,293.1499938964844,0.275495707988739,-3997.736328125,304.1563415527344,0.9180132746696472,0.3632948994636535,0.2551649212837219,293.2173156738281,297.1499938964844,293.1499938964844,0.3458024263381958,-6473.68310546875,304.1593322753906,0.9790592193603516,0.4351124763488769,0.4131028354167938,293.23309326171875,297.1499938964844,293.1499938964844,0.0102425292134284,-3121.5,302.1874389648437,0.457966148853302,0.050000000745058,0.2349781543016433,291.1919860839844,291.1499938964844,262.11456298828125,260.4347839355469,279.8625793457031,293.2562866210937,291.1923522949219,1.0,0.2947653532028198,0.8231632113456726,0.8231632113456726,1.0,1.0,-1.3145426511764526,0.5655716061592102,0.7489710450172424,0.2516576647758484,0.0,0.0,0.6573540568351746,65.59254455566406,36.0,6.054690361022949,-15004.7607421875,275.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,308.5392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.34375,18000.0,0.0,0.0,0.4299265742301941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611214518547058,0.7611290812492371,-7.617094070155872e-06,0.0,0.0004363208136055,0.0,0.0,68.56877136230469,0.0,0.0,0.0,0.4693675637245178,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.096884399652481,-2232.54638671875,304.14959716796875,0.7085990905761719,0.1567108333110809,0.1425913870334625,293.3244934082031,297.1499938964844,293.1499938964844,0.0061728190630674,-466.2619934082031,299.02178955078125,0.4692875742912292,0.050000000745058,0.0493430905044078,293.1925354003906,297.1499938964844,293.1499938964844,0.2748392224311828,-3990.172119140625,304.1563720703125,0.9346391558647156,0.3628442883491516,0.2547163367271423,293.2164001464844,297.1499938964844,293.1499938964844,0.3448730707168579,-6459.9677734375,304.1593322753906,0.9917715787887572,0.4344387650489807,0.4122845232486725,293.2314453125,297.1499938964844,293.1499938964844,0.0101661160588264,-3106.0830078125,302.1778564453125,0.4692875742912292,0.050000000745058,0.2340623885393142,291.1938171386719,291.1499938964844,262.1213684082031,260.4416198730469,279.8674621582031,293.2557983398437,291.194091796875,1.0,0.2886151969432831,0.8229087591171265,0.8229087591171265,1.0,1.0,-1.3117564916610718,0.564281702041626,0.7474748492240906,0.2509286403656006,0.0,0.0,0.654245913028717,60.66011428833008,25.0,5.301512241363525,-14967.486328125,263.47235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,308.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.22265625,18000.0,0.0,0.0,0.4291682243347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544600963592529,0.7544676065444946,-7.556890068372013e-06,0.0,0.0004355511919129,0.0,0.0,67.28022766113281,0.0,0.0,0.0,0.4666132032871246,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0968350693583488,-2231.283203125,304.1498413085937,0.7288650274276733,0.1571614146232605,0.1427381485700607,293.3230895996094,297.1499938964844,293.1499938964844,0.0060703693889081,-459.429443359375,298.9727783203125,0.4852599203586578,0.050000000745058,0.0490377470850944,293.191650390625,297.1499938964844,293.1499938964844,0.2731795907020569,-3970.66748046875,304.1570739746094,0.9637429118156432,0.361943632364273,0.2538664042949676,293.2024841308594,297.1499938964844,293.1499938964844,0.323734700679779,-6131.48486328125,304.1932983398437,0.9990000128746032,0.4354953169822693,0.3908967971801758,293.2283935546875,297.1499938964844,293.1499938964844,0.0100286491215229,-3076.64013671875,302.1609802246094,0.4852599203586578,0.050000000745058,0.2326139509677887,291.2122802734375,291.1499938964844,262.1294250488281,260.4505310058594,279.88507080078125,293.2504577636719,291.218017578125,1.0,0.2753299176692962,0.8223997950553894,0.8223997950553894,1.0,1.0,-1.28315007686615,0.5512326955795288,0.7319173812866211,0.2437325268983841,0.0,0.0,0.6453403830528259,52.484806060791016,28.0,40.848575592041016,-14739.0400390625,234.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236755371094,308.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18167.953125,18000.0,0.0,0.0,0.4271062314510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391900420188904,0.7391974329948425,-7.426694537571166e-06,0.0,0.0004334585100878,0.0,0.0,64.43367004394531,0.0,0.0,0.0,0.4602841436862945,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0968350693583488,-2231.283203125,304.1498413085937,0.7288650274276733,0.1571614146232605,0.1427381485700607,293.3230895996094,297.1499938964844,293.1499938964844,0.0060703693889081,-459.429443359375,298.9727783203125,0.4852599203586578,0.050000000745058,0.0490377470850944,293.191650390625,297.1499938964844,293.1499938964844,0.2731795907020569,-3970.66748046875,304.1570739746094,0.9637429118156432,0.361943632364273,0.2538664042949676,293.2024841308594,297.1499938964844,293.1499938964844,0.323734700679779,-6131.48486328125,304.1932983398437,0.9990000128746032,0.4354953169822693,0.3908967971801758,293.2283935546875,297.1499938964844,293.1499938964844,0.0100286491215229,-3076.64013671875,302.1609802246094,0.4852599203586578,0.050000000745058,0.2326139509677887,291.2122802734375,291.1499938964844,262.1294250488281,260.4505310058594,279.88507080078125,293.2504577636719,291.218017578125,1.0,0.2753299176692962,0.8223997950553894,0.8223997950553894,1.0,1.0,-1.28315007686615,0.5512326955795288,0.7319173812866211,0.2437325268983841,0.0,0.0,0.6453403830528259,52.484806060791016,28.0,40.848575592041016,-14739.0400390625,234.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236755371094,308.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18167.953125,18000.0,0.0,0.0,0.4271062314510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391900420188904,0.7391974329948425,-7.426694537571166e-06,0.0,0.0004334585100878,0.0,0.0,64.43367004394531,0.0,0.0,0.0,0.4602841436862945,4.0,0.0,1.0
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0963339731097221,-2221.085205078125,304.1507263183594,0.7423597574234009,0.1571097373962402,0.1426623165607452,293.3227233886719,297.1499938964844,293.1499938964844,0.0059713162481784,-452.2948913574219,298.9361267089844,0.4950961172580719,0.050000000745058,0.0488564446568489,293.19146728515625,297.1499938964844,293.1499938964844,0.2707895338535309,-3942.1611328125,304.1586303710937,0.981207013130188,0.3609302639961242,0.2530537247657776,293.1552734375,297.1499938964844,293.1499938964844,0.2998947203159332,-5762.8603515625,304.2177429199219,0.9990000128746032,0.4437018036842346,0.3682321906089782,293.22576904296875,297.1499938964844,293.1499938964844,0.0099040204659104,-3046.99951171875,302.1496276855469,0.4950961172580719,0.050000000745058,0.2317539453506469,291.2666931152344,291.1499938964844,262.1304626464844,260.4533996582031,279.8942565917969,293.2359313964844,291.26922607421875,1.0,0.2659500539302826,0.8218907713890076,0.8218907713890076,1.0,1.0,-1.2536197900772097,0.5378804802894592,0.715739369392395,0.2361294031143188,0.0,0.0,0.6256790161132812,47.44038772583008,46.0,52.33002853393555,-14418.8837890625,212.98179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62860107421875,308.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18356.69921875,18000.0,0.0,0.0,0.4235793054103851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042218446731567,0.7042289972305298,-7.162879228417296e-06,0.0,0.0004298791463952,0.0,0.0,58.41027069091797,0.0,0.0,0.0,0.4464320242404938,4.0,0.0,1.0
