time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0963339731097221,-2221.085205078125,304.1507263183594,0.7423597574234009,0.1571097373962402,0.1426623165607452,293.3227233886719,297.1499938964844,293.1499938964844,0.0059713162481784,-452.2948913574219,298.9361267089844,0.4950961172580719,0.050000000745058,0.0488564446568489,293.19146728515625,297.1499938964844,293.1499938964844,0.2707895338535309,-3942.1611328125,304.1586303710937,0.981207013130188,0.3609302639961242,0.2530537247657776,293.1552734375,297.1499938964844,293.1499938964844,0.2998947203159332,-5762.8603515625,304.2177429199219,0.9990000128746032,0.4437018036842346,0.3682321906089782,293.22576904296875,297.1499938964844,293.1499938964844,0.0099040204659104,-3046.99951171875,302.1496276855469,0.4950961172580719,0.050000000745058,0.2317539453506469,291.2666931152344,291.1499938964844,262.1304626464844,260.4533996582031,279.8942565917969,293.2359313964844,291.26922607421875,1.0,0.2659500539302826,0.8218907713890076,0.8218907713890076,1.0,1.0,-1.2536197900772097,0.5378804802894592,0.715739369392395,0.2361294031143188,0.0,0.0,0.6256790161132812,47.44038772583008,46.0,52.33002853393555,-14418.8837890625,212.98179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62860107421875,308.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18356.69921875,18000.0,0.0,0.0,0.4235793054103851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042218446731567,0.7042289972305298,-7.162879228417296e-06,0.0,0.0004298791463952,0.0,0.0,58.41027069091797,0.0,0.0,0.0,0.4464320242404938,4.0,0.0,1.0
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.0961744263768196,-2218.23828125,304.15069580078125,0.7432018518447876,0.1568771004676818,0.14240463078022,293.3232421875,297.1499938964844,293.1499938964844,0.0059101255610585,-448.5882263183594,298.8736572265625,0.4959941208362579,0.050000000745058,0.0488410890102386,293.1918029785156,297.1499938964844,293.1499938964844,0.2698502838611603,-3931.805419921875,304.1572265625,0.9818878769874572,0.3598126769065857,0.2522830367088318,293.11383056640625,297.1499938964844,293.1499938964844,0.2969682514667511,-5726.0556640625,304.19903564453125,0.9990000128746032,0.4520281851291656,0.3662425577640533,293.2232971191406,297.1499938964844,293.1499938964844,0.009871007874608,-3041.868896484375,302.12957763671875,0.4959941208362579,0.050000000745058,0.2316811084747314,291.26275634765625,291.1499938964844,262.1250915527344,260.45074462890625,279.88995361328125,293.2273254394531,291.25885009765625,1.0,0.2656525075435638,0.8216632604598999,0.8216632604598999,1.0,1.0,-1.249876856803894,0.5361961722373962,0.7136807441711426,0.2350924611091613,0.0,0.0,0.6101142168045044,46.99250411987305,64.0,-9.243083953857422,-14257.0146484375,210.73106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8825988769531,308.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18331.71484375,18000.0,0.0,0.0,0.4186170697212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665310859680176,0.6665379405021667,-6.843496066721855e-06,0.0,0.0004248431359883,0.0,0.0,52.10347366333008,0.0,0.0,0.0,0.4316208362579345,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.0961744263768196,-2218.23828125,304.15069580078125,0.7432018518447876,0.1568771004676818,0.14240463078022,293.3232421875,297.1499938964844,293.1499938964844,0.0059101255610585,-448.5882263183594,298.8736572265625,0.4959941208362579,0.050000000745058,0.0488410890102386,293.1918029785156,297.1499938964844,293.1499938964844,0.2698502838611603,-3931.805419921875,304.1572265625,0.9818878769874572,0.3598126769065857,0.2522830367088318,293.11383056640625,297.1499938964844,293.1499938964844,0.2969682514667511,-5726.0556640625,304.19903564453125,0.9990000128746032,0.4520281851291656,0.3662425577640533,293.2232971191406,297.1499938964844,293.1499938964844,0.009871007874608,-3041.868896484375,302.12957763671875,0.4959941208362579,0.050000000745058,0.2316811084747314,291.26275634765625,291.1499938964844,262.1250915527344,260.45074462890625,279.88995361328125,293.2273254394531,291.25885009765625,1.0,0.2656525075435638,0.8216632604598999,0.8216632604598999,1.0,1.0,-1.249876856803894,0.5361961722373962,0.7136807441711426,0.2350924611091613,0.0,0.0,0.6101142168045044,46.99250411987305,64.0,-9.243083953857422,-14257.0146484375,210.73106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8825988769531,308.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18331.71484375,18000.0,0.0,0.0,0.4186170697212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665310859680176,0.6665379405021667,-6.843496066721855e-06,0.0,0.0004248431359883,0.0,0.0,52.10347366333008,0.0,0.0,0.0,0.4316208362579345,4.0,0.0,1.0
475980,293.1425476074219,297.1499938964844,293.1499938964844,0.0967390239238739,-2229.756591796875,304.1495056152344,0.733940064907074,0.1568834334611892,0.1424992531538009,293.32427978515625,297.1499938964844,293.1499938964844,0.0058830641210079,-447.951904296875,298.78717041015625,0.489253431558609,0.050000000745058,0.04896180331707,293.1924133300781,297.1499938964844,293.1499938964844,0.270233154296875,-3937.72216796875,304.1541748046875,0.9686151146888732,0.3586314618587494,0.2515612840652466,293.1073303222656,297.1499938964844,293.1499938964844,0.3121502995491028,-5973.42333984375,304.1570129394531,0.9990000128746032,0.4543423056602478,0.3815560638904571,293.2215270996094,297.1499938964844,293.1499938964844,0.0099134789779782,-3057.40087890625,302.099853515625,0.489253431558609,0.050000000745058,0.2322537153959274,291.2046813964844,291.1499938964844,262.1138000488281,260.4429931640625,279.87762451171875,293.2289733886719,291.19781494140625,1.0,0.2724600434303283,0.8214356899261475,0.8214356899261475,1.0,1.0,-1.268329620361328,0.5444814562797546,0.7238481640815735,0.239780768752098,0.0,0.0,0.6063463687896729,50.32927703857422,82.0,-69.56224060058594,-14333.7763671875,224.38995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0847473144531,308.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.7109375,18000.0,0.0,0.0,0.4132270216941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486580967903137,0.6486647725105286,-6.656654022663133e-06,0.0,0.000419372896431,0.0,0.0,49.05382537841797,0.0,0.0,0.0,0.4243244230747223,4.0,0.0,1.0
476040,293.1425476074219,297.1499938964844,293.1499938964844,0.0967390239238739,-2229.756591796875,304.1495056152344,0.733940064907074,0.1568834334611892,0.1424992531538009,293.32427978515625,297.1499938964844,293.1499938964844,0.0058830641210079,-447.951904296875,298.78717041015625,0.489253431558609,0.050000000745058,0.04896180331707,293.1924133300781,297.1499938964844,293.1499938964844,0.270233154296875,-3937.72216796875,304.1541748046875,0.9686151146888732,0.3586314618587494,0.2515612840652466,293.1073303222656,297.1499938964844,293.1499938964844,0.3121502995491028,-5973.42333984375,304.1570129394531,0.9990000128746032,0.4543423056602478,0.3815560638904571,293.2215270996094,297.1499938964844,293.1499938964844,0.0099134789779782,-3057.40087890625,302.099853515625,0.489253431558609,0.050000000745058,0.2322537153959274,291.2046813964844,291.1499938964844,262.1138000488281,260.4429931640625,279.87762451171875,293.2289733886719,291.19781494140625,1.0,0.2724600434303283,0.8214356899261475,0.8214356899261475,1.0,1.0,-1.268329620361328,0.5444814562797546,0.7238481640815735,0.239780768752098,0.0,0.0,0.6063463687896729,50.32927703857422,82.0,-69.56224060058594,-14333.7763671875,224.38995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0847473144531,308.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.7109375,18000.0,0.0,0.0,0.4132270216941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486580967903137,0.6486647725105286,-6.656654022663133e-06,0.0,0.000419372896431,0.0,0.0,49.05382537841797,0.0,0.0,0.0,0.4243244230747223,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0971365571022033,-2237.776611328125,304.1488647460937,0.7266817688941956,0.1568770706653595,0.1425998359918594,293.324951171875,297.1499938964844,293.1499938964844,0.0058776577934622,-448.3031005859375,298.7395324707031,0.4837940037250519,0.050000000745058,0.0490663014352321,293.1928100585937,297.1499938964844,293.1499938964844,0.2706539034843445,-3943.4130859375,304.15264892578125,0.9573123455047609,0.358016163110733,0.2512166202068329,293.1186828613281,297.1499938964844,293.1499938964844,0.3251649439334869,-6179.6875,304.1320495605469,0.9990000128746032,0.4526634812355041,0.3943337500095367,293.2212219238281,297.1499938964844,293.1499938964844,0.009951289743185,-3069.503173828125,302.08221435546875,0.4837940037250519,0.050000000745058,0.2327494025230407,291.1669616699219,291.1499938964844,262.1060791015625,260.4373474121094,279.8691711425781,293.2334289550781,291.1595458984375,1.0,0.2780479490756988,0.8213219046592712,0.8213219046592712,1.0,1.0,-1.2840914726257324,0.5515772104263306,0.7325142025947571,0.2438126802444458,0.0,0.0,0.6089761257171631,53.21865081787109,82.0,-88.39312744140625,-14455.3017578125,236.42466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1362609863281,308.8134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.083984375,18000.0,0.0,0.0,0.4107842147350311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489056348800659,0.648912250995636,-6.633359589613974e-06,0.0,0.0004168937448412,0.0,0.0,48.94309997558594,0.0,0.0,0.0,0.4241911172866821,4.0,0.0,1.0
476160,293.1431884765625,297.1499938964844,293.1499938964844,0.097584493458271,-2246.760009765625,304.14825439453125,0.7181523442268372,0.1569382399320602,0.1427359133958816,293.32574462890625,297.1499938964844,293.1499938964844,0.0058761201798915,-448.9507141113281,298.6902160644531,0.4770310819149017,0.050000000745058,0.0491981878876686,293.1932678222656,297.1499938964844,293.1499938964844,0.2711472511291504,-3949.925537109375,304.1512756347656,0.9433286786079408,0.3573814034461975,0.2508792579174042,293.1397705078125,297.1499938964844,293.1499938964844,0.3412341773509979,-6430.63623046875,304.1061096191406,0.9990000128746032,0.4489266276359558,0.4098924994468689,293.221435546875,297.1499938964844,293.1499938964844,0.0099966535344719,-3083.497314453125,302.0628356933594,0.4770310819149017,0.050000000745058,0.2333750277757644,291.1268005371094,291.1499938964844,262.0971069335937,260.4305725097656,279.8599853515625,293.2405090332031,291.1192321777344,1.0,0.2848487496376037,0.8210092186927795,0.8210092186927795,1.0,1.0,-1.3034322261810305,0.5602866411209106,0.7431455850601196,0.2487595379352569,0.0,0.0,0.6145399212837219,56.8614616394043,85.0,-100.36954498291016,-14623.7861328125,251.76856994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.142822265625,308.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.896484375,18000.0,0.0,0.0,0.4087320268154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552399396896362,0.6552465558052063,-6.657926860498264e-06,0.0,0.0004148110456299,0.0,0.0,49.76340866088867,0.0,0.0,0.0,0.4264232814311981,4.0,0.0,1.0
476220,293.1408996582031,297.1499938964844,293.1499938964844,0.0986350402235984,-2267.12548828125,304.1471252441406,0.7006282210350037,0.1575722247362136,0.1434749364852905,293.32733154296875,297.1499938964844,293.1499938964844,0.0058728335425257,-449.7653198242188,298.6012268066406,0.4603194296360016,0.050000000745058,0.0494956411421299,293.1940612792969,297.1499938964844,293.1499938964844,0.2715072631835937,-3954.875244140625,304.150390625,0.9145527482032776,0.3561254143714905,0.2502206861972809,293.1931457519531,297.1499938964844,293.1499938964844,0.3512182533740997,-6581.60400390625,304.1073303222656,0.9852346777915956,0.4383337199687958,0.4180560410022735,293.2227478027344,297.1499938964844,293.1499938964844,0.0100761083886027,-3106.608642578125,302.02520751953125,0.4603194296360016,0.050000000745058,0.2347860038280487,291.0714416503906,291.1499938964844,262.0755920410156,260.4139709472656,279.8570556640625,293.2574768066406,291.0728454589844,1.0,0.2949415147304535,0.8203839063644409,0.8203839063644409,1.0,1.0,-1.3147627115249634,0.5652638077735901,0.7494989037513733,0.25190070271492,0.0,0.0,0.629702627658844,64.58229064941406,88.0,-50.647003173828125,-14840.724609375,273.5732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02459716796875,308.8261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17735.501953125,18000.0,0.0,0.0,0.4061341881752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829416751861572,0.6829485297203064,-6.843142273282865e-06,0.0,0.0004121745878364,0.0,0.0,53.93354034423828,0.0,0.0,0.0,0.4368672668933868,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0986350402235984,-2267.12548828125,304.1471252441406,0.7006282210350037,0.1575722247362136,0.1434749364852905,293.32733154296875,297.1499938964844,293.1499938964844,0.0058728335425257,-449.7653198242188,298.6012268066406,0.4603194296360016,0.050000000745058,0.0494956411421299,293.1940612792969,297.1499938964844,293.1499938964844,0.2715072631835937,-3954.875244140625,304.150390625,0.9145527482032776,0.3561254143714905,0.2502206861972809,293.1931457519531,297.1499938964844,293.1499938964844,0.3512182533740997,-6581.60400390625,304.1073303222656,0.9852346777915956,0.4383337199687958,0.4180560410022735,293.2227478027344,297.1499938964844,293.1499938964844,0.0100761083886027,-3106.608642578125,302.02520751953125,0.4603194296360016,0.050000000745058,0.2347860038280487,291.0714416503906,291.1499938964844,262.0755920410156,260.4139709472656,279.8570556640625,293.2574768066406,291.0728454589844,1.0,0.2949415147304535,0.8203839063644409,0.8203839063644409,1.0,1.0,-1.3147627115249634,0.5652638077735901,0.7494989037513733,0.25190070271492,0.0,0.0,0.629702627658844,64.58229064941406,88.0,-50.647003173828125,-14840.724609375,273.5732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02459716796875,308.8261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17735.501953125,18000.0,0.0,0.0,0.4061341881752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829416751861572,0.6829485297203064,-6.843142273282865e-06,0.0,0.0004121745878364,0.0,0.0,53.93354034423828,0.0,0.0,0.0,0.4368672668933868,4.0,0.0,1.0
476340,293.1416931152344,297.1499938964844,293.1499938964844,0.0988552048802375,-2270.7021484375,304.1477355957031,0.6852303147315979,0.1576507836580276,0.1440012753009796,293.3295288085937,297.1499938964844,293.1499938964844,0.0058402828872203,-447.3945007324219,298.545166015625,0.4448781609535217,0.050000000745058,0.049788374453783,293.1952514648437,297.1499938964844,293.1499938964844,0.2699566781520843,-3936.0693359375,304.1528015136719,0.892493486404419,0.3547648191452026,0.2495172917842865,293.216064453125,297.1499938964844,293.1499938964844,0.345594197511673,-6484.26708984375,304.1305847167969,0.960236668586731,0.4325419962406158,0.4117462337017059,293.2247009277344,297.1499938964844,293.1499938964844,0.0100916158407926,-3109.553466796875,301.9990234375,0.4448781609535217,0.050000000745058,0.2361746132373809,291.0992126464844,291.1499938964844,262.0497436523437,260.39361572265625,279.8522033691406,293.25958251953125,291.1004333496094,1.0,0.3027305901050567,0.8197585940361023,0.8197585940361023,1.0,1.0,-1.30963134765625,0.5628376007080078,0.746793806552887,0.2506510317325592,0.0,0.0,0.6345012187957764,71.91600036621094,91.0,7.492796897888184,-14848.4111328125,287.7156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8380126953125,308.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17857.86328125,18000.0,0.0,0.0,0.4048686325550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001163959503174,0.7001233696937561,-7.015057235548738e-06,0.0,0.0004108902066946,0.0,0.0,56.98501586914063,0.0,0.0,0.0,0.443875253200531,4.0,0.0,1.0
476400,293.1416931152344,297.1499938964844,293.1499938964844,0.0988552048802375,-2270.7021484375,304.1477355957031,0.6852303147315979,0.1576507836580276,0.1440012753009796,293.3295288085937,297.1499938964844,293.1499938964844,0.0058402828872203,-447.3945007324219,298.545166015625,0.4448781609535217,0.050000000745058,0.049788374453783,293.1952514648437,297.1499938964844,293.1499938964844,0.2699566781520843,-3936.0693359375,304.1528015136719,0.892493486404419,0.3547648191452026,0.2495172917842865,293.216064453125,297.1499938964844,293.1499938964844,0.345594197511673,-6484.26708984375,304.1305847167969,0.960236668586731,0.4325419962406158,0.4117462337017059,293.2247009277344,297.1499938964844,293.1499938964844,0.0100916158407926,-3109.553466796875,301.9990234375,0.4448781609535217,0.050000000745058,0.2361746132373809,291.0992126464844,291.1499938964844,262.0497436523437,260.39361572265625,279.8522033691406,293.25958251953125,291.1004333496094,1.0,0.3027305901050567,0.8197585940361023,0.8197585940361023,1.0,1.0,-1.30963134765625,0.5628376007080078,0.746793806552887,0.2506510317325592,0.0,0.0,0.6345012187957764,71.91600036621094,91.0,7.492796897888184,-14848.4111328125,287.7156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8380126953125,308.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17857.86328125,18000.0,0.0,0.0,0.4048686325550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001163959503174,0.7001233696937561,-7.015057235548738e-06,0.0,0.0004108902066946,0.0,0.0,56.98501586914063,0.0,0.0,0.0,0.443875253200531,4.0,0.0,1.0
476460,293.1439208984375,297.1499938964844,293.1499938964844,0.0988538041710853,-2270.485595703125,304.14849853515625,0.6736593246459961,0.1574107408523559,0.1440472304821014,293.3322448730469,297.1499938964844,293.1499938964844,0.0058032763190567,-445.0549621582031,298.4779968261719,0.4346167743206024,0.050000000745058,0.0500281043350696,293.19659423828125,297.1499938964844,293.1499938964844,0.2687560021877289,-3921.888916015625,304.1538391113281,0.8769228458404541,0.3533492684364319,0.2487158179283142,293.2240295410156,297.1499938964844,293.1499938964844,0.342586487531662,-6434.93359375,304.141845703125,0.9405992031097412,0.4292366802692413,0.4084576070308685,293.2267150878906,297.1499938964844,293.1499938964844,0.010104477405548,-3113.892333984375,301.9684753417969,0.4346167743206024,0.050000000745058,0.2373117953538894,291.10577392578125,291.1499938964844,262.0201416015625,260.3699645996094,279.84552001953125,293.26239013671875,291.1061706542969,1.0,0.3090575039386749,0.8190769553184509,0.8190769553184509,1.0,1.0,-1.3064290285110474,0.561280369758606,0.7451486587524414,0.2498928904533386,0.0,0.0,0.6398745775222778,77.93867492675781,94.0,8.001823425292969,-14825.0126953125,299.7797546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64794921875,308.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.994140625,18000.0,0.0,0.0,0.4043996036052704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116192579269409,0.7116263508796692,-7.119578185665887e-06,0.0,0.0004104141844436,0.0,0.0,59.015281677246094,0.0,0.0,0.0,0.4486407339572906,4.0,0.0,1.0
476520,293.1439208984375,297.1499938964844,293.1499938964844,0.0988538041710853,-2270.485595703125,304.14849853515625,0.6736593246459961,0.1574107408523559,0.1440472304821014,293.3322448730469,297.1499938964844,293.1499938964844,0.0058032763190567,-445.0549621582031,298.4779968261719,0.4346167743206024,0.050000000745058,0.0500281043350696,293.19659423828125,297.1499938964844,293.1499938964844,0.2687560021877289,-3921.888916015625,304.1538391113281,0.8769228458404541,0.3533492684364319,0.2487158179283142,293.2240295410156,297.1499938964844,293.1499938964844,0.342586487531662,-6434.93359375,304.141845703125,0.9405992031097412,0.4292366802692413,0.4084576070308685,293.2267150878906,297.1499938964844,293.1499938964844,0.010104477405548,-3113.892333984375,301.9684753417969,0.4346167743206024,0.050000000745058,0.2373117953538894,291.10577392578125,291.1499938964844,262.0201416015625,260.3699645996094,279.84552001953125,293.26239013671875,291.1061706542969,1.0,0.3090575039386749,0.8190769553184509,0.8190769553184509,1.0,1.0,-1.3064290285110474,0.561280369758606,0.7451486587524414,0.2498928904533386,0.0,0.0,0.6398745775222778,77.93867492675781,94.0,8.001823425292969,-14825.0126953125,299.7797546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64794921875,308.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.994140625,18000.0,0.0,0.0,0.4043996036052704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116192579269409,0.7116263508796692,-7.119578185665887e-06,0.0,0.0004104141844436,0.0,0.0,59.015281677246094,0.0,0.0,0.0,0.4486407339572906,4.0,0.0,1.0
476580,293.1459045410156,297.1499938964844,293.1499938964844,0.0988079234957695,-2269.517578125,304.1490478515625,0.6647846698760986,0.1571588367223739,0.1440115720033645,293.3351135253906,297.1499938964844,293.1499938964844,0.0057614189572632,-442.4202575683594,298.4079895019531,0.4272697567939758,0.050000000745058,0.0502316206693649,293.1977844238281,297.1499938964844,293.1499938964844,0.2675697803497314,-3907.9912109375,304.154541015625,0.8649159669876099,0.3519238531589508,0.2478765994310379,293.2267150878906,297.1499938964844,293.1499938964844,0.3405000269412994,-6401.447265625,304.14794921875,0.9250227212905884,0.4268153309822082,0.4062346220016479,293.2286682128906,297.1499938964844,293.1499938964844,0.0101083070039749,-3116.60791015625,301.9368896484375,0.4272697567939758,0.050000000745058,0.238277181982994,291.1087951660156,291.1499938964844,261.9872741699219,260.34344482421875,279.83697509765625,293.2650756835937,291.1089172363281,1.0,0.3143595159053802,0.8183953166007996,0.8183953166007996,1.0,1.0,-1.3041133880615234,0.560120701789856,0.7439926862716675,0.2493739277124405,0.0,0.0,0.6451363563537598,83.058837890625,97.0,5.01261568069458,-14808.4365234375,310.1631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,308.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17887.806640625,18000.0,0.0,0.0,0.4046152532100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231243848800659,0.7231315970420837,-7.220678526209667e-06,0.0,0.0004106330452486,0.0,0.0,61.065731048583984,0.0,0.0,0.0,0.4533295929431915,4.0,0.0,1.0
476640,293.1459045410156,297.1499938964844,293.1499938964844,0.0988079234957695,-2269.517578125,304.1490478515625,0.6647846698760986,0.1571588367223739,0.1440115720033645,293.3351135253906,297.1499938964844,293.1499938964844,0.0057614189572632,-442.4202575683594,298.4079895019531,0.4272697567939758,0.050000000745058,0.0502316206693649,293.1977844238281,297.1499938964844,293.1499938964844,0.2675697803497314,-3907.9912109375,304.154541015625,0.8649159669876099,0.3519238531589508,0.2478765994310379,293.2267150878906,297.1499938964844,293.1499938964844,0.3405000269412994,-6401.447265625,304.14794921875,0.9250227212905884,0.4268153309822082,0.4062346220016479,293.2286682128906,297.1499938964844,293.1499938964844,0.0101083070039749,-3116.60791015625,301.9368896484375,0.4272697567939758,0.050000000745058,0.238277181982994,291.1087951660156,291.1499938964844,261.9872741699219,260.34344482421875,279.83697509765625,293.2650756835937,291.1089172363281,1.0,0.3143595159053802,0.8183953166007996,0.8183953166007996,1.0,1.0,-1.3041133880615234,0.560120701789856,0.7439926862716675,0.2493739277124405,0.0,0.0,0.6451363563537598,83.058837890625,97.0,5.01261568069458,-14808.4365234375,310.1631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,308.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17887.806640625,18000.0,0.0,0.0,0.4046152532100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231243848800659,0.7231315970420837,-7.220678526209667e-06,0.0,0.0004106330452486,0.0,0.0,61.065731048583984,0.0,0.0,0.0,0.4533295929431915,4.0,0.0,1.0
476700,293.1467590332031,297.1499938964844,293.1499938964844,0.0987884476780891,-2269.120849609375,304.1492614746094,0.6610562205314636,0.1570405811071396,0.1439905613660812,293.3365173339844,297.1499938964844,293.1499938964844,0.005739118438214,-441.0161743164063,298.37225341796875,0.4242923855781555,0.050000000745058,0.0503237135708332,293.1983642578125,297.1499938964844,293.1499938964844,0.2669825553894043,-3901.14013671875,304.15478515625,0.8598135709762573,0.3512094020843506,0.2474484741687774,293.2272033691406,297.1499938964844,293.1499938964844,0.339594155550003,-6387.18017578125,304.14996337890625,0.9184170365333556,0.4257454872131347,0.4052852988243103,293.2295837402344,297.1499938964844,293.1499938964844,0.0101077556610107,-3117.521240234375,301.9208679199219,0.4242923855781555,0.050000000745058,0.2387140244245529,291.1094055175781,291.1499938964844,261.96978759765625,260.3292541503906,279.83221435546875,293.2663879394531,291.1094970703125,1.0,0.3167247474193573,0.8180544972419739,0.8180544972419739,1.0,1.0,-1.3030695915222168,0.55959153175354,0.7434780597686768,0.2491466701030731,0.0,0.0,0.6477785110473633,85.3760757446289,97.0,3.5102739334106445,-14802.0107421875,314.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,308.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.8203125,18000.0,0.0,0.0,0.4049437046051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288326025009155,0.7288398742675781,-7.271011327247834e-06,0.0,0.0004109664005227,0.0,0.0,62.09973907470703,0.0,0.0,0.0,0.4556651413440704,4.0,0.0,1.0
476760,293.1475524902344,297.1499938964844,293.1499938964844,0.0987689420580864,-2268.72998046875,304.1494445800781,0.6576859354972839,0.1569264978170395,0.1439689844846725,293.3379211425781,297.1499938964844,293.1499938964844,0.0057160230353474,-439.55474853515625,298.33624267578125,0.4216518700122833,0.050000000745058,0.0504107736051082,293.1988830566406,297.1499938964844,293.1499938964844,0.266390711069107,-3894.2431640625,304.1549987792969,0.8551642298698425,0.3504936397075653,0.2470157444477081,293.2274169921875,297.1499938964844,293.1499938964844,0.3387249708175659,-6373.63427734375,304.15155029296875,0.91248881816864,0.4247265458106994,0.4043913781642914,293.23046875,297.1499938964844,293.1499938964844,0.0101056741550564,-3118.1220703125,301.9047546386719,0.4216518700122833,0.050000000745058,0.2391270101070404,291.1098937988281,291.1499938964844,261.9516906738281,260.3145446777344,279.8269958496094,293.2676696777344,291.1099548339844,1.0,0.3189378380775451,0.817799985408783,0.817799985408783,1.0,1.0,-1.3020514249801636,0.5590812563896179,0.7429702281951904,0.2489351779222488,0.0,0.0,0.650405764579773,87.56639099121094,100.0,2.5954079627990723,-14797.2646484375,319.2624816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,308.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.48828125,18000.0,0.0,0.0,0.4054009020328522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345535159111023,0.7345608472824097,-7.321773864532588e-06,0.0,0.0004114303737878,0.0,0.0,63.14857864379883,0.0,0.0,0.0,0.4580108225345611,4.0,0.0,1.0
476820,293.1489562988281,297.1499938964844,293.1499938964844,0.0987223088741302,-2267.8095703125,304.1496887207031,0.6517766118049622,0.1567059755325317,0.1439230442047119,293.34063720703125,297.1499938964844,293.1499938964844,0.0056677805259823,-436.4683532714844,298.26397705078125,0.4171288907527923,0.050000000745058,0.0505730137228965,293.1998596191406,297.1499938964844,293.1499938964844,0.2651772201061249,-3880.101806640625,304.15533447265625,0.8469158411026001,0.3490567803382873,0.2461382001638412,293.2273254394531,297.1499938964844,293.1499938964844,0.3370202183723449,-6347.3828125,304.1538391113281,0.9024525284767152,0.4227811694145202,0.4026981294155121,293.23211669921875,297.1499938964844,293.1499938964844,0.0100972922518849,-3118.386474609375,301.8724365234375,0.4171288907527923,0.050000000745058,0.2398965954780578,291.1112670898437,291.1499938964844,261.9139404296875,260.28369140625,279.8157958984375,293.2701416015625,291.1114501953125,1.0,0.3229985535144806,0.8172910213470459,0.8172910213470459,1.0,1.0,-1.3000290393829346,0.5580670833587646,0.7419618964195251,0.2485199123620987,0.0,0.0,0.6554879546165466,91.646484375,88.0,2.4620935916900635,-14791.8271484375,327.4039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,308.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17889.13671875,18000.0,0.0,0.0,0.4066435098648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458195090293884,0.7458269000053406,-7.423423085128888e-06,0.0,0.0004126914718654,0.0,0.0,65.25616455078125,0.0,0.0,0.0,0.462653249502182,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.0987223088741302,-2267.8095703125,304.1496887207031,0.6517766118049622,0.1567059755325317,0.1439230442047119,293.34063720703125,297.1499938964844,293.1499938964844,0.0056677805259823,-436.4683532714844,298.26397705078125,0.4171288907527923,0.050000000745058,0.0505730137228965,293.1998596191406,297.1499938964844,293.1499938964844,0.2651772201061249,-3880.101806640625,304.15533447265625,0.8469158411026001,0.3490567803382873,0.2461382001638412,293.2273254394531,297.1499938964844,293.1499938964844,0.3370202183723449,-6347.3828125,304.1538391113281,0.9024525284767152,0.4227811694145202,0.4026981294155121,293.23211669921875,297.1499938964844,293.1499938964844,0.0100972922518849,-3118.386474609375,301.8724365234375,0.4171288907527923,0.050000000745058,0.2398965954780578,291.1112670898437,291.1499938964844,261.9139404296875,260.28369140625,279.8157958984375,293.2701416015625,291.1114501953125,1.0,0.3229985535144806,0.8172910213470459,0.8172910213470459,1.0,1.0,-1.3000290393829346,0.5580670833587646,0.7419618964195251,0.2485199123620987,0.0,0.0,0.6554879546165466,91.646484375,88.0,2.4620935916900635,-14791.8271484375,327.4039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,308.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17889.13671875,18000.0,0.0,0.0,0.4066435098648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458195090293884,0.7458269000053406,-7.423423085128888e-06,0.0,0.0004126914718654,0.0,0.0,65.25616455078125,0.0,0.0,0.0,0.462653249502182,4.0,0.0,1.0
476940,293.1499328613281,297.1499938964844,293.1499938964844,0.0985218361020088,-2263.968994140625,304.150146484375,0.6524075865745544,0.1565317213535308,0.1437245160341262,293.34307861328125,297.1499938964844,293.1499938964844,0.0055954833514988,-431.6408996582031,298.19293212890625,0.4178436994552612,0.050000000745058,0.0505462288856506,293.2005920410156,297.1499938964844,293.1499938964844,0.2637215852737427,-3863.02734375,304.156005859375,0.8469603657722473,0.3476433455944061,0.2451281100511551,293.22674560546875,297.1499938964844,293.1499938964844,0.3350977599620819,-6317.99169921875,304.15576171875,0.9024021029472352,0.420939564704895,0.4009144306182861,293.2334899902344,297.1499938964844,293.1499938964844,0.0100330654531717,-3106.34814453125,301.8409118652344,0.4178436994552612,0.050000000745058,0.2397695481777191,291.1156005859375,291.1499938964844,261.87457275390625,260.2513427734375,279.8048095703125,293.2724609375,291.1163024902344,1.0,0.3213781416416168,0.8167819976806641,0.8167819976806641,1.0,1.0,-1.2962535619735718,0.5562566518783569,0.7399969696998596,0.2476669698953628,0.0,0.0,0.6598519682884216,90.91312408447266,76.0,6.771903991699219,-14778.3759765625,324.1138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162048339844,308.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.806640625,18000.0,0.0,0.0,0.4082092046737671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562131285667419,0.7562206387519836,-7.520637154811993e-06,0.0,0.0004142804536968,0.0,0.0,67.26081085205078,0.0,0.0,0.0,0.4669657051563263,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0985218361020088,-2263.968994140625,304.150146484375,0.6524075865745544,0.1565317213535308,0.1437245160341262,293.34307861328125,297.1499938964844,293.1499938964844,0.0055954833514988,-431.6408996582031,298.19293212890625,0.4178436994552612,0.050000000745058,0.0505462288856506,293.2005920410156,297.1499938964844,293.1499938964844,0.2637215852737427,-3863.02734375,304.156005859375,0.8469603657722473,0.3476433455944061,0.2451281100511551,293.22674560546875,297.1499938964844,293.1499938964844,0.3350977599620819,-6317.99169921875,304.15576171875,0.9024021029472352,0.420939564704895,0.4009144306182861,293.2334899902344,297.1499938964844,293.1499938964844,0.0100330654531717,-3106.34814453125,301.8409118652344,0.4178436994552612,0.050000000745058,0.2397695481777191,291.1156005859375,291.1499938964844,261.87457275390625,260.2513427734375,279.8048095703125,293.2724609375,291.1163024902344,1.0,0.3213781416416168,0.8167819976806641,0.8167819976806641,1.0,1.0,-1.2962535619735718,0.5562566518783569,0.7399969696998596,0.2476669698953628,0.0,0.0,0.6598519682884216,90.91312408447266,76.0,6.771903991699219,-14778.3759765625,324.1138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162048339844,308.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.806640625,18000.0,0.0,0.0,0.4082092046737671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562131285667419,0.7562206387519836,-7.520637154811993e-06,0.0,0.0004142804536968,0.0,0.0,67.26081085205078,0.0,0.0,0.0,0.4669657051563263,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0982256457209587,-2258.29345703125,304.15057373046875,0.6581106185913086,0.1564209014177322,0.1434562504291534,293.3450927734375,297.1499938964844,293.1499938964844,0.0055059948936104,-425.5093688964844,298.12432861328125,0.4226174354553222,0.050000000745058,0.050378393381834,293.200927734375,297.1499938964844,293.1499938964844,0.262079507112503,-3843.703369140625,304.15673828125,0.8533294796943665,0.3462904691696167,0.2440530806779861,293.2256774902344,297.1499938964844,293.1499938964844,0.3329842388629913,-6285.81689453125,304.1573486328125,0.9098673462867736,0.4192079901695251,0.3990939557552337,293.23443603515625,297.1499938964844,293.1499938964844,0.009927874431014,-3084.908935546875,301.8109741210937,0.4226174354553222,0.050000000745058,0.2389734089374542,291.12432861328125,291.1499938964844,261.8340759277344,260.21795654296875,279.7929382324219,293.2729797363281,291.1252136230469,1.0,0.3161022663116455,0.8162798881530762,0.8162798881530762,1.0,1.0,-1.2912992238998413,0.553916871547699,0.7373824119567871,0.2465069442987442,0.0,0.0,0.6627141237258911,86.58977508544922,64.0,11.278552055358888,-14754.4921875,312.4353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198608398437,308.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17927.072265625,18000.0,0.0,0.0,0.4099117517471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639358639717102,0.7639434933662415,-7.598092906846432e-06,0.0,0.0004160083190072,0.0,0.0,68.80986785888672,0.0,0.0,0.0,0.4702168405056,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0982256457209587,-2258.29345703125,304.15057373046875,0.6581106185913086,0.1564209014177322,0.1434562504291534,293.3450927734375,297.1499938964844,293.1499938964844,0.0055059948936104,-425.5093688964844,298.12432861328125,0.4226174354553222,0.050000000745058,0.050378393381834,293.200927734375,297.1499938964844,293.1499938964844,0.262079507112503,-3843.703369140625,304.15673828125,0.8533294796943665,0.3462904691696167,0.2440530806779861,293.2256774902344,297.1499938964844,293.1499938964844,0.3329842388629913,-6285.81689453125,304.1573486328125,0.9098673462867736,0.4192079901695251,0.3990939557552337,293.23443603515625,297.1499938964844,293.1499938964844,0.009927874431014,-3084.908935546875,301.8109741210937,0.4226174354553222,0.050000000745058,0.2389734089374542,291.12432861328125,291.1499938964844,261.8340759277344,260.21795654296875,279.7929382324219,293.2729797363281,291.1252136230469,1.0,0.3161022663116455,0.8162798881530762,0.8162798881530762,1.0,1.0,-1.2912992238998413,0.553916871547699,0.7373824119567871,0.2465069442987442,0.0,0.0,0.6627141237258911,86.58977508544922,64.0,11.278552055358888,-14754.4921875,312.4353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198608398437,308.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17927.072265625,18000.0,0.0,0.0,0.4099117517471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639358639717102,0.7639434933662415,-7.598092906846432e-06,0.0,0.0004160083190072,0.0,0.0,68.80986785888672,0.0,0.0,0.0,0.4702168405056,4.0,0.0,1.0
477180,293.1507873535156,297.1499938964844,293.1499938964844,0.0978708043694496,-2251.511962890625,304.1509704589844,0.6680283546447754,0.156349629163742,0.1431365609169006,293.3466186523437,297.1499938964844,293.1499938964844,0.0054072453640401,-418.649658203125,298.0572509765625,0.4311177134513855,0.050000000745058,0.0501212887465953,293.2009582519531,297.1499938964844,293.1499938964844,0.2603601813316345,-3823.46728515625,304.1573486328125,0.8649194836616516,0.3449940979480743,0.2429524809122085,293.22430419921875,297.1499938964844,293.1499938964844,0.3308029174804687,-6252.74560546875,304.1585388183594,0.924225091934204,0.4175736606121063,0.3972786664962768,293.2348937988281,297.1499938964844,293.1499938964844,0.0097995940595865,-3057.97900390625,301.7823791503906,0.4311177134513855,0.050000000745058,0.2377538084983825,291.134765625,291.1499938964844,261.7929992675781,260.1839904785156,279.7808532714844,293.2728271484375,291.13580322265625,1.0,0.3082303702831268,0.8157778382301331,0.8157778382301331,1.0,1.0,-1.2856431007385254,0.5512624979019165,0.7343805432319641,0.2451648712158203,0.0,0.0,0.6640633940696716,79.9952392578125,52.0,14.127768516540527,-14722.7666015625,295.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591613769531,308.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.91015625,18000.0,0.0,0.0,0.4115718007087707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684760093688965,0.7684836983680725,-7.647541679034475e-06,0.0,0.0004176930815447,0.0,0.0,69.75749206542969,0.0,0.0,0.0,0.4721587002277374,4.0,0.0,1.0
477240,293.1507873535156,297.1499938964844,293.1499938964844,0.0978708043694496,-2251.511962890625,304.1509704589844,0.6680283546447754,0.156349629163742,0.1431365609169006,293.3466186523437,297.1499938964844,293.1499938964844,0.0054072453640401,-418.649658203125,298.0572509765625,0.4311177134513855,0.050000000745058,0.0501212887465953,293.2009582519531,297.1499938964844,293.1499938964844,0.2603601813316345,-3823.46728515625,304.1573486328125,0.8649194836616516,0.3449940979480743,0.2429524809122085,293.22430419921875,297.1499938964844,293.1499938964844,0.3308029174804687,-6252.74560546875,304.1585388183594,0.924225091934204,0.4175736606121063,0.3972786664962768,293.2348937988281,297.1499938964844,293.1499938964844,0.0097995940595865,-3057.97900390625,301.7823791503906,0.4311177134513855,0.050000000745058,0.2377538084983825,291.134765625,291.1499938964844,261.7929992675781,260.1839904785156,279.7808532714844,293.2728271484375,291.13580322265625,1.0,0.3082303702831268,0.8157778382301331,0.8157778382301331,1.0,1.0,-1.2856431007385254,0.5512624979019165,0.7343805432319641,0.2451648712158203,0.0,0.0,0.6640633940696716,79.9952392578125,52.0,14.127768516540527,-14722.7666015625,295.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591613769531,308.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.91015625,18000.0,0.0,0.0,0.4115718007087707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684760093688965,0.7684836983680725,-7.647541679034475e-06,0.0,0.0004176930815447,0.0,0.0,69.75749206542969,0.0,0.0,0.0,0.4721587002277374,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.0976869687438011,-2248.0009765625,304.151123046875,0.6745897531509399,0.1563362777233123,0.1429735720157623,293.34716796875,297.1499938964844,293.1499938964844,0.0053559886291623,-415.0589599609375,298.0242919921875,0.4369537532329559,0.050000000745058,0.0499696247279644,293.2008972167969,297.1499938964844,293.1499938964844,0.2594857215881347,-3813.176025390625,304.1575927734375,0.8726828694343567,0.3443647921085357,0.2423987388610839,293.2234802246094,297.1499938964844,293.1499938964844,0.3297031819820404,-6236.10986328125,304.1589660644531,0.9338774681091307,0.4167891442775726,0.3963796496391296,293.2349853515625,297.1499938964844,293.1499938964844,0.0097301574423909,-3043.170166015625,301.7685241699219,0.4369537532329559,0.050000000745058,0.2370343953371048,291.140380859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7748107910156,293.27264404296875,291.1414489746094,1.0,0.3035499453544616,0.8155267834663391,0.8155267834663391,1.0,1.0,-1.2826579809188845,0.5498656630516052,0.732792317867279,0.2444525212049484,0.0,0.0,0.6641432642936707,76.11048126220703,52.0,14.97901439666748,-14704.5380859375,285.85284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,308.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0078125,18000.0,0.0,0.0,0.4123369753360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694686055183411,0.7694762945175171,-7.660678420506883e-06,0.0,0.0004184696299489,0.0,0.0,69.98188781738281,0.0,0.0,0.0,0.4725989103317261,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.0975048691034317,-2244.52490234375,304.1512451171875,0.6822872161865234,0.1563379913568496,0.1428134441375732,293.3475952148437,297.1499938964844,293.1499938964844,0.0053040329366922,-411.4027099609375,297.9916381835937,0.4440374672412872,0.050000000745058,0.0498066246509552,293.20074462890625,297.1499938964844,293.1499938964844,0.2586094737052917,-3802.8662109375,304.1578063964844,0.8818539381027222,0.3437471091747284,0.2418449074029922,293.22265625,297.1499938964844,293.1499938964844,0.3286070525646209,-6219.552734375,304.1593322753906,0.9449754357337952,0.4160248041152954,0.3954887688159942,293.2349548339844,297.1499938964844,293.1499938964844,0.0096585238352417,-3027.7646484375,301.75494384765625,0.4440374672412872,0.050000000745058,0.2362611889839172,291.1460266113281,291.1499938964844,261.7518920898437,260.14990234375,279.76873779296875,293.2723999023437,291.1470947265625,1.0,0.2984582185745239,0.8152991533279419,0.8152991533279419,1.0,1.0,-1.279607892036438,0.5484424829483032,0.7311654090881348,0.2437247782945633,0.0,0.0,0.6638374924659729,71.93768310546875,40.0,15.412683486938477,-14684.9736328125,275.51959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351135253906,308.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.4130350947380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695949077606201,0.7696025967597961,-7.665750672458671e-06,0.0,0.0004191781044937,0.0,0.0,70.03419494628906,0.0,0.0,0.0,0.4726779758930206,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.0971553847193718,-2237.860107421875,304.15142822265625,0.701372504234314,0.1563828885555267,0.142508253455162,293.3480224609375,297.1499938964844,293.1499938964844,0.0051995245739817,-404.005859375,297.9272766113281,0.4627207517623901,0.050000000745058,0.0494558997452259,293.2003479003906,297.1499938964844,293.1499938964844,0.2568700611591339,-3782.412353515625,304.1581115722656,0.9048972725868224,0.3425450026988983,0.240742415189743,293.2208251953125,297.1499938964844,293.1499938964844,0.3264470398426056,-6186.9853515625,304.1598205566406,0.9703611135482788,0.414552092552185,0.3937364518642425,293.2346496582031,297.1499938964844,293.1499938964844,0.0095116524025797,-2995.841552734375,301.7284545898437,0.4627207517623901,0.050000000745058,0.2345974892377853,291.1570739746094,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.271728515625,291.1580810546875,1.0,0.2872274219989776,0.8148439526557922,0.8148439526557922,1.0,1.0,-1.2733967304229736,0.5455492734909058,0.7278474569320679,0.2422381043434143,0.0,0.0,0.6621496677398682,62.96459579467773,28.0,15.24466323852539,-14642.4306640625,253.5931091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,308.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.27734375,18000.0,0.0,0.0,0.4141720533370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673700451850891,0.7673776745796204,-7.652462045371067e-06,0.0,0.0004203319840598,0.0,0.0,69.64396667480469,0.0,0.0,0.0,0.471800684928894,4.0,0.0,1.0
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0971553847193718,-2237.860107421875,304.15142822265625,0.701372504234314,0.1563828885555267,0.142508253455162,293.3480224609375,297.1499938964844,293.1499938964844,0.0051995245739817,-404.005859375,297.9272766113281,0.4627207517623901,0.050000000745058,0.0494558997452259,293.2003479003906,297.1499938964844,293.1499938964844,0.2568700611591339,-3782.412353515625,304.1581115722656,0.9048972725868224,0.3425450026988983,0.240742415189743,293.2208251953125,297.1499938964844,293.1499938964844,0.3264470398426056,-6186.9853515625,304.1598205566406,0.9703611135482788,0.414552092552185,0.3937364518642425,293.2346496582031,297.1499938964844,293.1499938964844,0.0095116524025797,-2995.841552734375,301.7284545898437,0.4627207517623901,0.050000000745058,0.2345974892377853,291.1570739746094,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.271728515625,291.1580810546875,1.0,0.2872274219989776,0.8148439526557922,0.8148439526557922,1.0,1.0,-1.2733967304229736,0.5455492734909058,0.7278474569320679,0.2422381043434143,0.0,0.0,0.6621496677398682,62.96459579467773,28.0,15.24466323852539,-14642.4306640625,253.5931091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,308.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.27734375,18000.0,0.0,0.0,0.4141720533370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673700451850891,0.7673776745796204,-7.652462045371067e-06,0.0,0.0004203319840598,0.0,0.0,69.64396667480469,0.0,0.0,0.0,0.471800684928894,4.0,0.0,1.0
