time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0968342870473861,-2231.747314453125,304.1514892578125,0.7249550223350525,0.1564768254756927,0.1422278434038162,293.3476867675781,297.1499938964844,293.1499938964844,0.0050963638350367,-396.6562805175781,297.86444091796875,0.482936143875122,0.050000000745058,0.0490830950438976,293.1997375488281,297.1499938964844,293.1499938964844,0.2551736235618591,-3762.48193359375,304.1582336425781,0.9389703273773192,0.3413911461830139,0.2396560609340667,293.2189025878906,297.1499938964844,293.1499938964844,0.3243416249752044,-6155.40087890625,304.1600646972656,0.9974081516265868,0.4131483733654022,0.392028272151947,293.23406982421875,297.1499938964844,293.1499938964844,0.0093633588403463,-2963.2197265625,301.70269775390625,0.482936143875122,0.050000000745058,0.2328290790319442,291.1671142578125,291.1499938964844,261.6717224121094,260.0831604003906,279.7448425292969,293.27069091796875,291.1679992675781,1.0,0.274800032377243,0.8143886923789978,0.8143886923789978,1.0,1.0,-1.2671186923980713,0.5426298975944519,0.7244887351989746,0.2407302111387252,0.0,0.0,0.6591776013374329,53.43184661865234,25.0,14.003091812133787,-14595.8642578125,230.64517211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885192871094,308.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.80859375,18000.0,0.0,0.0,0.4148862063884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621161341667175,0.7621237635612488,-7.610343345731962e-06,0.0,0.0004210567567497,0.0,0.0,68.65370178222656,0.0,0.0,0.0,0.4696594774723053,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0968342870473861,-2231.747314453125,304.1514892578125,0.7249550223350525,0.1564768254756927,0.1422278434038162,293.3476867675781,297.1499938964844,293.1499938964844,0.0050963638350367,-396.6562805175781,297.86444091796875,0.482936143875122,0.050000000745058,0.0490830950438976,293.1997375488281,297.1499938964844,293.1499938964844,0.2551736235618591,-3762.48193359375,304.1582336425781,0.9389703273773192,0.3413911461830139,0.2396560609340667,293.2189025878906,297.1499938964844,293.1499938964844,0.3243416249752044,-6155.40087890625,304.1600646972656,0.9974081516265868,0.4131483733654022,0.392028272151947,293.23406982421875,297.1499938964844,293.1499938964844,0.0093633588403463,-2963.2197265625,301.70269775390625,0.482936143875122,0.050000000745058,0.2328290790319442,291.1671142578125,291.1499938964844,261.6717224121094,260.0831604003906,279.7448425292969,293.27069091796875,291.1679992675781,1.0,0.274800032377243,0.8143886923789978,0.8143886923789978,1.0,1.0,-1.2671186923980713,0.5426298975944519,0.7244887351989746,0.2407302111387252,0.0,0.0,0.6591776013374329,53.43184661865234,25.0,14.003091812133787,-14595.8642578125,230.64517211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885192871094,308.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.80859375,18000.0,0.0,0.0,0.4148862063884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621161341667175,0.7621237635612488,-7.610343345731962e-06,0.0,0.0004210567567497,0.0,0.0,68.65370178222656,0.0,0.0,0.0,0.4696594774723053,4.0,0.0,1.0
477660,293.1498413085937,297.1499938964844,293.1499938964844,0.096421979367733,-2223.539794921875,304.1517028808594,0.740692138671875,0.1564951688051223,0.1420880705118179,293.3462219238281,297.1499938964844,293.1499938964844,0.0050118872895836,-390.235107421875,297.81610107421875,0.4945759177207947,0.050000000745058,0.0488655678927898,293.19891357421875,297.1499938964844,293.1499938964844,0.2531310617923736,-3738.010009765625,304.1589660644531,0.9621312022209167,0.3403010666370392,0.2387317717075348,293.1994934082031,297.1499938964844,293.1499938964844,0.3015699088573456,-5798.94287109375,304.19500732421875,0.9990000128746032,0.4152559041976928,0.3693936467170715,293.2330627441406,297.1499938964844,293.1499938964844,0.0092464862391352,-2935.077392578125,301.6826171875,0.4945759177207947,0.050000000745058,0.2317972034215927,291.20001220703125,291.1499938964844,261.6336975097656,260.0514221191406,279.7418212890625,293.261474609375,291.2059631347656,1.0,0.2639390826225281,0.8139652609825134,0.8139652609825134,1.0,1.0,-1.2369979619979858,0.5289721488952637,0.7080258131027222,0.2332456409931183,0.0,0.0,0.6510297060012817,47.47335052490234,28.0,53.26727294921875,-14378.27734375,207.35452270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,308.4081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18140.091796875,18000.0,0.0,0.0,0.4148268699645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510307431221008,0.7510383129119873,-7.527544767071959e-06,0.0,0.0004209965409245,0.0,0.0,66.63378143310547,0.0,0.0,0.0,0.4650707840919494,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.096421979367733,-2223.539794921875,304.1517028808594,0.740692138671875,0.1564951688051223,0.1420880705118179,293.3462219238281,297.1499938964844,293.1499938964844,0.0050118872895836,-390.235107421875,297.81610107421875,0.4945759177207947,0.050000000745058,0.0488655678927898,293.19891357421875,297.1499938964844,293.1499938964844,0.2531310617923736,-3738.010009765625,304.1589660644531,0.9621312022209167,0.3403010666370392,0.2387317717075348,293.1994934082031,297.1499938964844,293.1499938964844,0.3015699088573456,-5798.94287109375,304.19500732421875,0.9990000128746032,0.4152559041976928,0.3693936467170715,293.2330627441406,297.1499938964844,293.1499938964844,0.0092464862391352,-2935.077392578125,301.6826171875,0.4945759177207947,0.050000000745058,0.2317972034215927,291.20001220703125,291.1499938964844,261.6336975097656,260.0514221191406,279.7418212890625,293.261474609375,291.2059631347656,1.0,0.2639390826225281,0.8139652609825134,0.8139652609825134,1.0,1.0,-1.2369979619979858,0.5289721488952637,0.7080258131027222,0.2332456409931183,0.0,0.0,0.6510297060012817,47.47335052490234,28.0,53.26727294921875,-14378.27734375,207.35452270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,308.4081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18140.091796875,18000.0,0.0,0.0,0.4148268699645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510307431221008,0.7510383129119873,-7.527544767071959e-06,0.0,0.0004209965409245,0.0,0.0,66.63378143310547,0.0,0.0,0.0,0.4650707840919494,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0956834331154823,-2209.072265625,304.15234375,0.7518320083618164,0.1560538411140442,0.1416538655757904,293.343994140625,297.1499938964844,293.1499938964844,0.0049331258051097,-384.0653381347656,297.777587890625,0.5030307769775391,0.050000000745058,0.0487283580005168,293.1983642578125,297.1499938964844,293.1499938964844,0.2509102523326874,-3711.321044921875,304.1596069335937,0.9768077731132508,0.3391701877117157,0.2378505021333694,293.1560363769531,297.1499938964844,293.1499938964844,0.2827267050743103,-5503.73681640625,304.2107849121094,0.9990000128746032,0.4227893054485321,0.3513258397579193,293.2319030761719,297.1499938964844,293.1499938964844,0.0091444719582796,-2909.30224609375,301.6661376953125,0.5030307769775391,0.050000000745058,0.2311463356018066,291.24688720703125,291.1499938964844,261.5977783203125,260.0214233398437,279.731689453125,293.2451171875,291.2494812011719,1.0,0.2563858330249786,0.8135417699813843,0.8135417699813843,1.0,1.0,-1.2129820585250854,0.518157422542572,0.6948246955871582,0.2271602004766464,0.0,0.0,0.6345539093017578,43.64384078979492,46.0,50.855125427246094,-14128.841796875,191.3424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,308.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18305.390625,18000.0,0.0,0.0,0.4133220613002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207028269767761,0.7207100987434387,-7.2938833000080194e-06,0.0,0.0004194693465251,0.0,0.0,61.247928619384766,0.0,0.0,0.0,0.453003853559494,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0956834331154823,-2209.072265625,304.15234375,0.7518320083618164,0.1560538411140442,0.1416538655757904,293.343994140625,297.1499938964844,293.1499938964844,0.0049331258051097,-384.0653381347656,297.777587890625,0.5030307769775391,0.050000000745058,0.0487283580005168,293.1983642578125,297.1499938964844,293.1499938964844,0.2509102523326874,-3711.321044921875,304.1596069335937,0.9768077731132508,0.3391701877117157,0.2378505021333694,293.1560363769531,297.1499938964844,293.1499938964844,0.2827267050743103,-5503.73681640625,304.2107849121094,0.9990000128746032,0.4227893054485321,0.3513258397579193,293.2319030761719,297.1499938964844,293.1499938964844,0.0091444719582796,-2909.30224609375,301.6661376953125,0.5030307769775391,0.050000000745058,0.2311463356018066,291.24688720703125,291.1499938964844,261.5977783203125,260.0214233398437,279.731689453125,293.2451171875,291.2494812011719,1.0,0.2563858330249786,0.8135417699813843,0.8135417699813843,1.0,1.0,-1.2129820585250854,0.518157422542572,0.6948246955871582,0.2271602004766464,0.0,0.0,0.6345539093017578,43.64384078979492,46.0,50.855125427246094,-14128.841796875,191.3424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,308.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18305.390625,18000.0,0.0,0.0,0.4133220613002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207028269767761,0.7207100987434387,-7.2938833000080194e-06,0.0,0.0004194693465251,0.0,0.0,61.247928619384766,0.0,0.0,0.0,0.453003853559494,4.0,0.0,1.0
477900,293.15264892578125,297.1499938964844,293.1499938964844,0.095459409058094,-2204.822021484375,304.15234375,0.7526785135269165,0.1559085994958877,0.1414559632539749,293.34259033203125,297.1499938964844,293.1499938964844,0.0049041775055229,-381.9451293945313,297.7518615722656,0.503879189491272,0.050000000745058,0.0487157218158245,293.1981811523437,297.1499938964844,293.1499938964844,0.2501904368400574,-3702.921630859375,304.1591491699219,0.9777575135231018,0.3385941088199615,0.2374447137117386,293.13580322265625,297.1499938964844,293.1499938964844,0.2804115712642669,-5470.79638671875,304.2037658691406,0.9990000128746032,0.4266917109489441,0.3496121764183044,293.231201171875,297.1499938964844,293.1499938964844,0.0091184452176094,-2903.450927734375,301.6553955078125,0.503879189491272,0.050000000745058,0.2310864180326461,291.2548522949219,291.1499938964844,261.5807800292969,260.0071716308594,279.7232971191406,293.239013671875,291.254638671875,1.0,0.2560256719589233,0.8133300542831421,0.8133300542831421,1.0,1.0,-1.21010422706604,0.5168575644493103,0.6932466626167297,0.2263906449079513,0.0,0.0,0.6266992688179016,43.2807502746582,46.0,28.06661796569824,-14058.962890625,189.6634063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,308.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18324.5390625,18000.0,0.0,0.0,0.4120210111141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033688426017761,0.7033759951591492,-7.148315944505157e-06,0.0,0.0004181489639449,0.0,0.0,58.21599197387695,0.0,0.0,0.0,0.4461071193218231,4.0,0.0,1.0
477960,293.1528015136719,297.1499938964844,293.1499938964844,0.0954881459474563,-2205.589111328125,304.15185546875,0.7503095269203186,0.1558454483747482,0.1413880139589309,293.3409423828125,297.1499938964844,293.1499938964844,0.0048835207708179,-380.664794921875,297.71832275390625,0.5022662281990051,0.050000000745058,0.0487399771809577,293.1980285644531,297.1499938964844,293.1499938964844,0.2498891800642013,-3699.808349609375,304.1580505371094,0.9744609594345092,0.3380148708820343,0.2370604276657104,293.1230773925781,297.1499938964844,293.1499938964844,0.2832527458667755,-5520.287109375,304.1887512207031,0.9990000128746032,0.4293819963932037,0.3528861701488495,293.2304992675781,297.1499938964844,293.1499938964844,0.0091127064079046,-2903.795166015625,301.6413879394531,0.5022662281990051,0.050000000745058,0.2312014698982238,291.24530029296875,291.1499938964844,261.5644836425781,259.9935607910156,279.7134094238281,293.2358703613281,291.2415466308594,1.0,0.2575655877590179,0.8132461905479431,0.8132461905479431,1.0,1.0,-1.2136539220809937,0.5184294581413269,0.6952245235443115,0.2273003458976745,0.0,0.0,0.6212040781974792,43.947078704833984,64.0,-7.60773754119873,-14040.2373046875,192.1890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970031738281,308.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.890625,18000.0,0.0,0.0,0.4104882478713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881456971168518,0.6881526708602905,-7.012070909695467e-06,0.0,0.0004165933933109,0.0,0.0,55.57660675048828,0.0,0.0,0.0,0.4400576651096344,4.0,0.0,1.0
478020,293.1527709960937,297.1499938964844,293.1499938964844,0.0960084721446037,-2216.31201171875,304.1503601074219,0.7385566830635071,0.1557840555906295,0.1414517313241958,293.3369445800781,297.1499938964844,293.1499938964844,0.0048637390136718,-380.1371765136719,297.63494873046875,0.4937887489795685,0.050000000745058,0.0488794520497322,293.1977233886719,297.1499938964844,293.1499938964844,0.2501741051673889,-3704.634033203125,304.1548767089844,0.9571751952171326,0.3368583619594574,0.2363586127758026,293.1250915527344,297.1499938964844,293.1499938964844,0.3012425601482391,-5812.8671875,304.1455078125,0.9990000128746032,0.4297326207160949,0.3711610436439514,293.22955322265625,297.1499938964844,293.1499938964844,0.0091456593945622,-2917.834228515625,301.6049499511719,0.4937887489795685,0.050000000745058,0.2318630665540695,291.1884765625,291.1499938964844,261.53436279296875,259.9683532714844,279.6910705566406,293.2375183105469,291.18145751953125,1.0,0.2655969560146332,0.8130785226821899,0.8130785226821899,1.0,1.0,-1.2357776165008545,0.5283048748970032,0.7074728012084961,0.2329496145248413,0.0,0.0,0.6194922924041748,47.80736541748047,67.0,-68.70891571044922,-14175.8798828125,207.61135864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57879638671875,308.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.572265625,18000.0,0.0,0.0,0.4072867333889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742544174194336,0.6742612719535828,-6.853879767731996e-06,0.0,0.0004133442707825,0.0,0.0,53.02431869506836,0.0,0.0,0.0,0.434266597032547,4.0,0.0,1.0
478080,293.1527709960937,297.1499938964844,293.1499938964844,0.0960084721446037,-2216.31201171875,304.1503601074219,0.7385566830635071,0.1557840555906295,0.1414517313241958,293.3369445800781,297.1499938964844,293.1499938964844,0.0048637390136718,-380.1371765136719,297.63494873046875,0.4937887489795685,0.050000000745058,0.0488794520497322,293.1977233886719,297.1499938964844,293.1499938964844,0.2501741051673889,-3704.634033203125,304.1548767089844,0.9571751952171326,0.3368583619594574,0.2363586127758026,293.1250915527344,297.1499938964844,293.1499938964844,0.3012425601482391,-5812.8671875,304.1455078125,0.9990000128746032,0.4297326207160949,0.3711610436439514,293.22955322265625,297.1499938964844,293.1499938964844,0.0091456593945622,-2917.834228515625,301.6049499511719,0.4937887489795685,0.050000000745058,0.2318630665540695,291.1884765625,291.1499938964844,261.53436279296875,259.9683532714844,279.6910705566406,293.2375183105469,291.18145751953125,1.0,0.2655969560146332,0.8130785226821899,0.8130785226821899,1.0,1.0,-1.2357776165008545,0.5283048748970032,0.7074728012084961,0.2329496145248413,0.0,0.0,0.6194922924041748,47.80736541748047,67.0,-68.70891571044922,-14175.8798828125,207.61135864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57879638671875,308.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.572265625,18000.0,0.0,0.0,0.4072867333889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742544174194336,0.6742612719535828,-6.853879767731996e-06,0.0,0.0004133442707825,0.0,0.0,53.02431869506836,0.0,0.0,0.0,0.434266597032547,4.0,0.0,1.0
478140,293.15252685546875,297.1499938964844,293.1499938964844,0.096587598323822,-2228.09814453125,304.1492919921875,0.7279625535011292,0.1557592898607254,0.1415477246046066,293.3321838378906,297.1499938964844,293.1499938964844,0.0048506651073694,-380.1126403808594,297.5518493652344,0.4859848022460937,0.050000000745058,0.0490239821374416,293.19732666015625,297.1499938964844,293.1499938964844,0.2505819797515869,-3710.6904296875,304.1526184082031,0.9394866824150084,0.3357304632663727,0.2356741577386856,293.15606689453125,297.1499938964844,293.1499938964844,0.320098876953125,-6110.52490234375,304.1160888671875,0.9990000128746032,0.4241226613521576,0.3891975283622741,293.229736328125,297.1499938964844,293.1499938964844,0.0091792102903127,-2932.349365234375,301.564453125,0.4859848022460937,0.050000000745058,0.2325486689805984,291.12615966796875,291.1499938964844,261.5079345703125,259.9462280273437,279.67388916015625,293.24578857421875,291.1219787597656,1.0,0.2729870080947876,0.8129108548164368,0.8129108548164368,1.0,1.0,-1.257722020149231,0.5380974411964417,0.7196245789527893,0.238662302494049,0.0,0.0,0.6271927952766418,51.80238723754883,70.0,-72.63119506835938,-14404.58203125,223.7530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399230957031,308.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8359375,18000.0,0.0,0.0,0.4047952592372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831509470939636,0.6831578612327576,-6.882494290039176e-06,0.0,0.0004108157299924,0.0,0.0,54.20084762573242,0.0,0.0,0.0,0.4373418390750885,4.0,0.0,1.0
478200,293.15252685546875,297.1499938964844,293.1499938964844,0.096587598323822,-2228.09814453125,304.1492919921875,0.7279625535011292,0.1557592898607254,0.1415477246046066,293.3321838378906,297.1499938964844,293.1499938964844,0.0048506651073694,-380.1126403808594,297.5518493652344,0.4859848022460937,0.050000000745058,0.0490239821374416,293.19732666015625,297.1499938964844,293.1499938964844,0.2505819797515869,-3710.6904296875,304.1526184082031,0.9394866824150084,0.3357304632663727,0.2356741577386856,293.15606689453125,297.1499938964844,293.1499938964844,0.320098876953125,-6110.52490234375,304.1160888671875,0.9990000128746032,0.4241226613521576,0.3891975283622741,293.229736328125,297.1499938964844,293.1499938964844,0.0091792102903127,-2932.349365234375,301.564453125,0.4859848022460937,0.050000000745058,0.2325486689805984,291.12615966796875,291.1499938964844,261.5079345703125,259.9462280273437,279.67388916015625,293.24578857421875,291.1219787597656,1.0,0.2729870080947876,0.8129108548164368,0.8129108548164368,1.0,1.0,-1.257722020149231,0.5380974411964417,0.7196245789527893,0.238662302494049,0.0,0.0,0.6271927952766418,51.80238723754883,70.0,-72.63119506835938,-14404.58203125,223.7530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399230957031,308.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8359375,18000.0,0.0,0.0,0.4047952592372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831509470939636,0.6831578612327576,-6.882494290039176e-06,0.0,0.0004108157299924,0.0,0.0,54.20084762573242,0.0,0.0,0.0,0.4373418390750885,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.0971877798438072,-2239.786865234375,304.1485290527344,0.7168519496917725,0.15615214407444,0.1419654041528701,293.3270874023437,297.1499938964844,293.1499938964844,0.0048369318246841,-379.61419677734375,297.4862976074219,0.4769870936870575,0.050000000745058,0.0491992235183715,293.19683837890625,297.1499938964844,293.1499938964844,0.2504039406776428,-3709.094482421875,304.152099609375,0.9197295904159546,0.3346292674541473,0.235030397772789,293.19586181640625,297.1499938964844,293.1499938964844,0.3285785019397735,-6237.2275390625,304.11505126953125,0.9916309714317322,0.415883719921112,0.3962705433368683,293.2308349609375,297.1499938964844,293.1499938964844,0.0091990167275071,-2941.225341796875,301.5271301269531,0.4769870936870575,0.050000000745058,0.2333799451589584,291.09393310546875,291.1499938964844,261.4857482910156,259.9276428222656,279.6668395996094,293.2551574707031,291.0936279296875,1.0,0.2797278463840484,0.8122327327728271,0.8122327327728271,1.0,1.0,-1.2673145532608032,0.5422880053520203,0.7250264883041382,0.2412291020154953,0.0,0.0,0.6371381282806396,56.39204406738281,73.0,-38.43979263305664,-14566.158203125,237.06832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58233642578125,308.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.783203125,18000.0,0.0,0.0,0.4034968912601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019838094711304,0.7019908428192139,-7.0214409788604826e-06,0.0,0.0004094980540685,0.0,0.0,57.24440002441406,0.0,0.0,0.0,0.4446598887443542,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.0971877798438072,-2239.786865234375,304.1485290527344,0.7168519496917725,0.15615214407444,0.1419654041528701,293.3270874023437,297.1499938964844,293.1499938964844,0.0048369318246841,-379.61419677734375,297.4862976074219,0.4769870936870575,0.050000000745058,0.0491992235183715,293.19683837890625,297.1499938964844,293.1499938964844,0.2504039406776428,-3709.094482421875,304.152099609375,0.9197295904159546,0.3346292674541473,0.235030397772789,293.19586181640625,297.1499938964844,293.1499938964844,0.3285785019397735,-6237.2275390625,304.11505126953125,0.9916309714317322,0.415883719921112,0.3962705433368683,293.2308349609375,297.1499938964844,293.1499938964844,0.0091990167275071,-2941.225341796875,301.5271301269531,0.4769870936870575,0.050000000745058,0.2333799451589584,291.09393310546875,291.1499938964844,261.4857482910156,259.9276428222656,279.6668395996094,293.2551574707031,291.0936279296875,1.0,0.2797278463840484,0.8122327327728271,0.8122327327728271,1.0,1.0,-1.2673145532608032,0.5422880053520203,0.7250264883041382,0.2412291020154953,0.0,0.0,0.6371381282806396,56.39204406738281,73.0,-38.43979263305664,-14566.158203125,237.06832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58233642578125,308.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.783203125,18000.0,0.0,0.0,0.4034968912601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019838094711304,0.7019908428192139,-7.0214409788604826e-06,0.0,0.0004094980540685,0.0,0.0,57.24440002441406,0.0,0.0,0.0,0.4446598887443542,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0973988398909568,-2243.355224609375,304.148681640625,0.7044917941093445,0.1563507467508316,0.1424252837896347,293.3219909667969,297.1499938964844,293.1499938964844,0.0048154219985008,-377.8357849121094,297.4493408203125,0.4658734500408172,0.050000000745058,0.0494032874703407,293.196533203125,297.1499938964844,293.1499938964844,0.249132752418518,-3693.5703125,304.15350341796875,0.9006769061088562,0.3335031867027282,0.2344090938568115,293.21392822265625,297.1499938964844,293.1499938964844,0.3233671188354492,-6151.68310546875,304.1349792480469,0.9722578525543212,0.4110214710235595,0.3909598588943481,293.23223876953125,297.1499938964844,293.1499938964844,0.009192407131195,-2939.62109375,301.499267578125,0.4658734500408172,0.050000000745058,0.2343479394912719,291.1144714355469,291.1499938964844,261.46832275390625,259.9130859375,279.66552734375,293.2568359375,291.11627197265625,1.0,0.285307765007019,0.8115546107292175,0.8115546107292175,1.0,1.0,-1.261998176574707,0.5398041605949402,0.7221940159797668,0.2398758381605148,0.0,0.0,0.6407204270362854,61.47926330566406,76.0,11.335856437683104,-14574.42578125,246.06369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805908203125,308.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.966796875,18000.0,0.0,0.0,0.4029847383499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153934240341187,0.7154005765914917,-7.154538707254687e-06,0.0,0.0004089782596565,0.0,0.0,59.69495391845703,0.0,0.0,0.0,0.450115293264389,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0973988398909568,-2243.355224609375,304.148681640625,0.7044917941093445,0.1563507467508316,0.1424252837896347,293.3219909667969,297.1499938964844,293.1499938964844,0.0048154219985008,-377.8357849121094,297.4493408203125,0.4658734500408172,0.050000000745058,0.0494032874703407,293.196533203125,297.1499938964844,293.1499938964844,0.249132752418518,-3693.5703125,304.15350341796875,0.9006769061088562,0.3335031867027282,0.2344090938568115,293.21392822265625,297.1499938964844,293.1499938964844,0.3233671188354492,-6151.68310546875,304.1349792480469,0.9722578525543212,0.4110214710235595,0.3909598588943481,293.23223876953125,297.1499938964844,293.1499938964844,0.009192407131195,-2939.62109375,301.499267578125,0.4658734500408172,0.050000000745058,0.2343479394912719,291.1144714355469,291.1499938964844,261.46832275390625,259.9130859375,279.66552734375,293.2568359375,291.11627197265625,1.0,0.285307765007019,0.8115546107292175,0.8115546107292175,1.0,1.0,-1.261998176574707,0.5398041605949402,0.7221940159797668,0.2398758381605148,0.0,0.0,0.6407204270362854,61.47926330566406,76.0,11.335856437683104,-14574.42578125,246.06369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805908203125,308.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.966796875,18000.0,0.0,0.0,0.4029847383499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153934240341187,0.7154005765914917,-7.154538707254687e-06,0.0,0.0004089782596565,0.0,0.0,59.69495391845703,0.0,0.0,0.0,0.450115293264389,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0974303856492042,-2243.81982421875,304.1488647460937,0.6991332769393921,0.156334102153778,0.1425242125988006,293.31951904296875,297.1499938964844,293.1499938964844,0.0048033772036433,-376.9104919433594,297.4297180175781,0.4604732394218445,0.050000000745058,0.0494934245944023,293.1964416503906,297.1499938964844,293.1499938964844,0.2485557049512863,-3686.62158203125,304.1539306640625,0.8933732509613037,0.3329313397407532,0.2340782433748245,293.2175598144531,297.1499938964844,293.1499938964844,0.3218371868133545,-6126.44189453125,304.14044189453125,0.9638545513153076,0.4094942212104797,0.3893895447254181,293.23297119140625,297.1499938964844,293.1499938964844,0.0091873258352279,-2938.816650390625,301.4844665527344,0.4604732394218445,0.050000000745058,0.234775498509407,291.1214294433594,291.1499938964844,261.4615783691406,259.9074401855469,279.66412353515625,293.256103515625,291.1223449707031,1.0,0.2878362238407135,0.8112155795097351,0.8112155795097351,1.0,1.0,-1.2604559659957886,0.5390669107437134,0.7213889956474304,0.2394777536392212,0.0,0.0,0.6419036984443665,63.73868179321289,76.0,13.365662574768066,-14562.462890625,250.33062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293212890625,308.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17926.609375,18000.0,0.0,0.0,0.4028885960578918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185036540031433,0.7185108065605164,-7.18900264473632e-06,0.0,0.0004088807036168,0.0,0.0,60.29534912109375,0.0,0.0,0.0,0.4514829516410827,4.0,0.0,1.0
478560,293.14971923828125,297.1499938964844,293.1499938964844,0.0974432602524757,-2243.97900390625,304.1490478515625,0.6942370533943176,0.1562824249267578,0.1425734907388687,293.3170166015625,297.1499938964844,293.1499938964844,0.0047921845689415,-376.08203125,297.4090270996094,0.4556130766868591,0.050000000745058,0.0495783500373363,293.19635009765625,297.1499938964844,293.1499938964844,0.2480328381061554,-3680.37890625,304.1541442871094,0.8867964744567871,0.3323653638362884,0.2337451875209808,293.219482421875,297.1499938964844,293.1499938964844,0.3206762075424194,-6107.43212890625,304.144287109375,0.9560701251029968,0.408261775970459,0.3881809115409851,293.2336730957031,297.1499938964844,293.1499938964844,0.0091827418655157,-2938.35302734375,301.468994140625,0.4556130766868591,0.050000000745058,0.2351783514022827,291.1253356933594,291.1499938964844,261.4562072753906,259.9029846191406,279.6626892089844,293.2549133300781,291.1259460449219,1.0,0.2902263104915619,0.8109632134437561,0.8109632134437561,1.0,1.0,-1.2592498064041138,0.538489580154419,0.72076016664505,0.2391717880964279,0.0,0.0,0.6431485414505005,65.8712387084961,79.0,12.061635971069336,-14552.025390625,254.44332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38006591796875,308.5578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.61328125,18000.0,0.0,0.0,0.4028729498386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213957905769348,0.7214030027389526,-7.217005531856557e-06,0.0,0.0004088648420292,0.0,0.0,60.83030319213867,0.0,0.0,0.0,0.4527021944522857,4.0,0.0,1.0
478620,293.15045166015625,297.1499938964844,293.1499938964844,0.0974331870675087,-2243.67333984375,304.1493835449219,0.6855635046958923,0.1561415046453476,0.1426065862178802,293.3118896484375,297.1499938964844,293.1499938964844,0.004770740866661,-374.51959228515625,297.367919921875,0.4473640918731689,0.050000000745058,0.0497368462383747,293.19598388671875,297.1499938964844,293.1499938964844,0.2470455467700958,-3668.65380859375,304.1544189453125,0.8752948045730591,0.3312611877918243,0.2330876886844635,293.2206115722656,297.1499938964844,293.1499938964844,0.3188603222370147,-6078.1484375,304.1491394042969,0.9419307708740234,0.4062666893005371,0.3863292634487152,293.2349548339844,297.1499938964844,293.1499938964844,0.009172067977488,-2937.270263671875,301.4374389648437,0.4473640918731689,0.050000000745058,0.2359301745891571,291.13055419921875,291.1499938964844,261.4499206542969,259.8978576660156,279.66094970703125,293.251953125,291.1309509277344,1.0,0.2946726679801941,0.8104584217071533,0.8104584217071533,1.0,1.0,-1.257370114326477,0.5375782251358032,0.7197918891906738,0.2386893928050995,0.0,0.0,0.6453647017478943,69.85686492919922,82.0,8.41062068939209,-14533.2998046875,262.25323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.626953125,18000.0,0.0,0.0,0.4030534327030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266229391098022,0.7266302108764648,-7.265459316840861e-06,0.0,0.0004090479924343,0.0,0.0,61.79000473022461,0.0,0.0,0.0,0.454859584569931,4.0,0.0,1.0
478680,293.15045166015625,297.1499938964844,293.1499938964844,0.0974331870675087,-2243.67333984375,304.1493835449219,0.6855635046958923,0.1561415046453476,0.1426065862178802,293.3118896484375,297.1499938964844,293.1499938964844,0.004770740866661,-374.51959228515625,297.367919921875,0.4473640918731689,0.050000000745058,0.0497368462383747,293.19598388671875,297.1499938964844,293.1499938964844,0.2470455467700958,-3668.65380859375,304.1544189453125,0.8752948045730591,0.3312611877918243,0.2330876886844635,293.2206115722656,297.1499938964844,293.1499938964844,0.3188603222370147,-6078.1484375,304.1491394042969,0.9419307708740234,0.4062666893005371,0.3863292634487152,293.2349548339844,297.1499938964844,293.1499938964844,0.009172067977488,-2937.270263671875,301.4374389648437,0.4473640918731689,0.050000000745058,0.2359301745891571,291.13055419921875,291.1499938964844,261.4499206542969,259.8978576660156,279.66094970703125,293.251953125,291.1309509277344,1.0,0.2946726679801941,0.8104584217071533,0.8104584217071533,1.0,1.0,-1.257370114326477,0.5375782251358032,0.7197918891906738,0.2386893928050995,0.0,0.0,0.6453647017478943,69.85686492919922,82.0,8.41062068939209,-14533.2998046875,262.25323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.626953125,18000.0,0.0,0.0,0.4030534327030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266229391098022,0.7266302108764648,-7.265459316840861e-06,0.0,0.0004090479924343,0.0,0.0,61.79000473022461,0.0,0.0,0.0,0.454859584569931,4.0,0.0,1.0
478740,293.1510925292969,297.1499938964844,293.1499938964844,0.0974176079034805,-2243.305419921875,304.14959716796875,0.6780698895454407,0.1559995263814926,0.1426173150539398,293.3065490722656,297.1499938964844,293.1499938964844,0.0047506196424365,-373.0696411132813,297.3283996582031,0.4405447542667389,0.050000000745058,0.0498845912516117,293.19549560546875,297.1499938964844,293.1499938964844,0.2461195290088653,-3657.704345703125,304.15447998046875,0.8654385209083557,0.330198585987091,0.232450395822525,293.2200927734375,297.1499938964844,293.1499938964844,0.3173534572124481,-6054.35205078125,304.1518859863281,0.929340660572052,0.4045799672603607,0.3848344981670379,293.2361145019531,297.1499938964844,293.1499938964844,0.009159511886537,-2935.89208984375,301.40545654296875,0.4405447542667389,0.050000000745058,0.2366310209035873,291.1339416503906,291.1499938964844,261.45001220703125,259.8981018066406,279.6615600585937,293.2489624023437,291.1342468261719,1.0,0.2987745106220245,0.8099536895751953,0.8099536895751953,1.0,1.0,-1.2558423280715942,0.5368290543556213,0.7190132141113281,0.2382847219705581,0.0,0.0,0.6472689509391785,73.57548522949219,85.0,5.641825199127197,-14515.8046875,269.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,308.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.02734375,18000.0,0.0,0.0,0.403455525636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310733795166016,0.7310806512832642,-7.306527095352067e-06,0.0,0.0004094560572411,0.0,0.0,62.61289596557617,0.0,0.0,0.0,0.4566950798034668,4.0,0.0,1.0
478800,293.1510925292969,297.1499938964844,293.1499938964844,0.0974176079034805,-2243.305419921875,304.14959716796875,0.6780698895454407,0.1559995263814926,0.1426173150539398,293.3065490722656,297.1499938964844,293.1499938964844,0.0047506196424365,-373.0696411132813,297.3283996582031,0.4405447542667389,0.050000000745058,0.0498845912516117,293.19549560546875,297.1499938964844,293.1499938964844,0.2461195290088653,-3657.704345703125,304.15447998046875,0.8654385209083557,0.330198585987091,0.232450395822525,293.2200927734375,297.1499938964844,293.1499938964844,0.3173534572124481,-6054.35205078125,304.1518859863281,0.929340660572052,0.4045799672603607,0.3848344981670379,293.2361145019531,297.1499938964844,293.1499938964844,0.009159511886537,-2935.89208984375,301.40545654296875,0.4405447542667389,0.050000000745058,0.2366310209035873,291.1339416503906,291.1499938964844,261.45001220703125,259.8981018066406,279.6615600585937,293.2489624023437,291.1342468261719,1.0,0.2987745106220245,0.8099536895751953,0.8099536895751953,1.0,1.0,-1.2558423280715942,0.5368290543556213,0.7190132141113281,0.2382847219705581,0.0,0.0,0.6472689509391785,73.57548522949219,85.0,5.641825199127197,-14515.8046875,269.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,308.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.02734375,18000.0,0.0,0.0,0.403455525636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310733795166016,0.7310806512832642,-7.306527095352067e-06,0.0,0.0004094560572411,0.0,0.0,62.61289596557617,0.0,0.0,0.0,0.4566950798034668,4.0,0.0,1.0
478860,293.1614685058594,297.1499938964844,293.1499938964844,0.0961616858839988,-2219.543701171875,304.1518859863281,0.6684003472328186,0.153849259018898,0.1411850452423095,293.3129272460937,297.1499938964844,293.1499938964844,0.0047004288062453,-369.3736267089844,297.2609558105469,0.4341641962528229,0.050000000745058,0.050040166825056,293.2044982910156,297.1499938964844,293.1499938964844,0.2437269836664199,-3628.787353515625,304.15704345703125,0.8546528220176697,0.3271983861923218,0.2307362556457519,293.2287292480469,297.1499938964844,293.1499938964844,0.3143588006496429,-6007.37158203125,304.15631103515625,0.9157344102859496,0.4010362029075622,0.3819991052150726,293.2493896484375,297.1499938964844,293.1499938964844,0.0090885320678353,-2922.41796875,301.3406066894531,0.4341641962528229,0.050000000745058,0.2373690158128738,291.14288330078125,291.1499938964844,261.4557189941406,259.9031066894531,279.67291259765625,293.2561340332031,291.1445617675781,1.0,0.3024709224700928,0.8094971179962158,0.8094971179962158,1.0,1.0,-1.2497364282608032,0.5340264439582825,0.7157100439071655,0.2367226034402847,0.0,0.0,0.6478104591369629,77.4230728149414,88.0,15.074721336364746,-14463.06640625,275.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14923095703125,308.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3515625,18000.0,0.0,0.0,0.4039491415023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340402007102966,0.734047532081604,-7.337745046243071e-06,0.0,0.0004099570505786,0.0,0.0,63.19061279296875,0.0,0.0,0.0,0.4579145610332489,4.0,0.0,1.0
478920,293.1614685058594,297.1499938964844,293.1499938964844,0.0961616858839988,-2219.543701171875,304.1518859863281,0.6684003472328186,0.153849259018898,0.1411850452423095,293.3129272460937,297.1499938964844,293.1499938964844,0.0047004288062453,-369.3736267089844,297.2609558105469,0.4341641962528229,0.050000000745058,0.050040166825056,293.2044982910156,297.1499938964844,293.1499938964844,0.2437269836664199,-3628.787353515625,304.15704345703125,0.8546528220176697,0.3271983861923218,0.2307362556457519,293.2287292480469,297.1499938964844,293.1499938964844,0.3143588006496429,-6007.37158203125,304.15631103515625,0.9157344102859496,0.4010362029075622,0.3819991052150726,293.2493896484375,297.1499938964844,293.1499938964844,0.0090885320678353,-2922.41796875,301.3406066894531,0.4341641962528229,0.050000000745058,0.2373690158128738,291.14288330078125,291.1499938964844,261.4557189941406,259.9031066894531,279.67291259765625,293.2561340332031,291.1445617675781,1.0,0.3024709224700928,0.8094971179962158,0.8094971179962158,1.0,1.0,-1.2497364282608032,0.5340264439582825,0.7157100439071655,0.2367226034402847,0.0,0.0,0.6478104591369629,77.4230728149414,88.0,15.074721336364746,-14463.06640625,275.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14923095703125,308.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3515625,18000.0,0.0,0.0,0.4039491415023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340402007102966,0.734047532081604,-7.337745046243071e-06,0.0,0.0004099570505786,0.0,0.0,63.19061279296875,0.0,0.0,0.0,0.4579145610332489,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.0952168256044387,-2201.69287109375,304.1527709960937,0.6606816053390503,0.1527630686759948,0.1401762217283249,293.3152160644531,297.1499938964844,293.1499938964844,0.0046598492190241,-366.3104248046875,297.2049560546875,0.4289859533309936,0.050000000745058,0.050181645900011,293.2068176269531,297.1499938964844,293.1499938964844,0.241707906126976,-3604.58984375,304.1579895019531,0.8458459973335266,0.3253429532051086,0.2294033616781234,293.23052978515625,297.1499938964844,293.1499938964844,0.311713844537735,-5966.4541015625,304.1585388183594,0.9048553109169006,0.3986646831035614,0.3797008991241455,293.2587585449219,297.1499938964844,293.1499938964844,0.0090294135734438,-2910.669677734375,301.28289794921875,0.4289859533309936,0.050000000745058,0.2380401343107223,291.1558532714844,291.1499938964844,261.4657592773437,259.9116516113281,279.682861328125,293.2596435546875,291.1566162109375,1.0,0.3059032559394836,0.8090404868125916,0.8090404868125916,1.0,1.0,-1.2451413869857788,0.5319177508354187,0.7132236361503601,0.2355061173439026,0.0,0.0,0.6460480690002441,80.93569946289062,76.0,14.406469345092772,-14403.4208984375,281.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.263671875,18000.0,0.0,0.0,0.4043128192424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318288087844849,0.7318361401557922,-7.328443189180689e-06,0.0,0.0004103261162526,0.0,0.0,62.85235977172852,0.0,0.0,0.0,0.4571023285388946,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.0952168256044387,-2201.69287109375,304.1527709960937,0.6606816053390503,0.1527630686759948,0.1401762217283249,293.3152160644531,297.1499938964844,293.1499938964844,0.0046598492190241,-366.3104248046875,297.2049560546875,0.4289859533309936,0.050000000745058,0.050181645900011,293.2068176269531,297.1499938964844,293.1499938964844,0.241707906126976,-3604.58984375,304.1579895019531,0.8458459973335266,0.3253429532051086,0.2294033616781234,293.23052978515625,297.1499938964844,293.1499938964844,0.311713844537735,-5966.4541015625,304.1585388183594,0.9048553109169006,0.3986646831035614,0.3797008991241455,293.2587585449219,297.1499938964844,293.1499938964844,0.0090294135734438,-2910.669677734375,301.28289794921875,0.4289859533309936,0.050000000745058,0.2380401343107223,291.1558532714844,291.1499938964844,261.4657592773437,259.9116516113281,279.682861328125,293.2596435546875,291.1566162109375,1.0,0.3059032559394836,0.8090404868125916,0.8090404868125916,1.0,1.0,-1.2451413869857788,0.5319177508354187,0.7132236361503601,0.2355061173439026,0.0,0.0,0.6460480690002441,80.93569946289062,76.0,14.406469345092772,-14403.4208984375,281.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.263671875,18000.0,0.0,0.0,0.4043128192424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318288087844849,0.7318361401557922,-7.328443189180689e-06,0.0,0.0004103261162526,0.0,0.0,62.85235977172852,0.0,0.0,0.0,0.4571023285388946,4.0,0.0,1.0
479100,293.166259765625,297.1499938964844,293.1499938964844,0.0948705598711967,-2195.188720703125,304.15289306640625,0.6599464416503906,0.1523913741111755,0.1397972553968429,293.315185546875,297.1499938964844,293.1499938964844,0.0046358276158571,-364.5310363769531,297.17822265625,0.4288828074932098,0.050000000745058,0.0501846373081207,293.2069091796875,297.1499938964844,293.1499938964844,0.2409028112888336,-3595.031982421875,304.1579895019531,0.8450549840927124,0.3246032893657684,0.2288544923067093,293.2303161621094,297.1499938964844,293.1499938964844,0.310626745223999,-5949.83154296875,304.1589660644531,0.9038718938827516,0.3976876735687256,0.3787294626235962,293.2623291015625,297.1499938964844,293.1499938964844,0.008987758308649,-2902.021484375,301.2553100585937,0.4288828074932098,0.050000000745058,0.2380543202161789,291.1593017578125,291.1499938964844,261.4722900390625,259.91717529296875,279.68878173828125,293.26190185546875,291.15997314453125,1.0,0.3053810000419616,0.8088122010231018,0.8088122010231018,1.0,1.0,-1.2428827285766602,0.5308799147605896,0.7120027542114258,0.2349122911691665,0.0,0.0,0.6450830698013306,80.97744750976562,76.0,12.28041648864746,-14373.5341796875,280.1937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,308.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.19140625,18000.0,0.0,0.0,0.4044177234172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299796938896179,0.7299869656562805,-7.314048161788378e-06,0.0,0.0004104325780645,0.0,0.0,62.526615142822266,0.0,0.0,0.0,0.4563708305358886,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0945663228631019,-2189.46826171875,304.1529235839844,0.6611381769180298,0.152133360505104,0.1394760310649871,293.31451416015625,297.1499938964844,293.1499938964844,0.0046090907417237,-362.534423828125,297.153564453125,0.4303382635116577,0.050000000745058,0.0501432605087757,293.20660400390625,297.1499938964844,293.1499938964844,0.2401244938373565,-3585.785888671875,304.157958984375,0.8464838862419128,0.3239424228668213,0.2283373773097992,293.22967529296875,297.1499938964844,293.1499938964844,0.3095705509185791,-5933.70361328125,304.15924072265625,0.905505895614624,0.3967986404895782,0.3778115510940552,293.26519775390625,297.1499938964844,293.1499938964844,0.0089370431378483,-2891.033935546875,301.2290344238281,0.4303382635116577,0.050000000745058,0.2378580421209335,291.1632385253906,291.1499938964844,261.479736328125,259.9234619140625,279.6954650878906,293.264892578125,291.1640930175781,1.0,0.3038074374198913,0.8086095452308655,0.8086095452308655,1.0,1.0,-1.2404893636703491,0.5297867655754089,0.7107025980949402,0.2342799007892608,0.0,0.0,0.6438083648681641,79.8936538696289,64.0,12.138235092163086,-14343.1904296875,276.9480285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,308.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.96875,18000.0,0.0,0.0,0.4044561982154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277542948722839,0.7277615666389465,-7.296333933481947e-06,0.0,0.0004104716063011,0.0,0.0,62.13337707519531,0.0,0.0,0.0,0.4554708898067474,4.0,0.0,1.0
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0940782129764556,-2180.284423828125,304.1527709960937,0.6678469181060791,0.1518376469612121,0.1389826536178589,293.3115234375,297.1499938964844,293.1499938964844,0.0045510227791965,-358.1760559082031,297.1094665527344,0.4368960261344909,0.050000000745058,0.0499713793396949,293.2052917480469,297.1499938964844,293.1499938964844,0.2386418730020523,-3568.16943359375,304.15777587890625,0.8542734384536743,0.3227754235267639,0.2273656725883484,293.22760009765625,297.1499938964844,293.1499938964844,0.3075466454029083,-5902.861328125,304.1595153808594,0.9149471521377563,0.3952007591724396,0.3760825395584106,293.26934814453125,297.1499938964844,293.1499938964844,0.0088192867115139,-2864.73291015625,301.1796569824219,0.4368960261344909,0.050000000745058,0.2370427101850509,291.17169189453125,291.1499938964844,261.4973449707031,259.938232421875,279.7090148925781,293.2691345214844,291.1724548339844,1.0,0.298117995262146,0.8082042932510376,0.8082042932510376,1.0,1.0,-1.2354706525802612,0.5275007486343384,0.7079698443412781,0.232948288321495,0.0,0.0,0.64034503698349,75.46575927734375,52.0,11.551867485046388,-14277.2236328125,265.6476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,308.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.650390625,18000.0,0.0,0.0,0.4042950272560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213456630706787,0.7213529348373413,-7.245296274049906e-06,0.0,0.0004103080427739,0.0,0.0,61.00916290283203,0.0,0.0,0.0,0.4528974592685699,4.0,0.0,1.0
