time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0940782129764556,-2180.284423828125,304.1527709960937,0.6678469181060791,0.1518376469612121,0.1389826536178589,293.3115234375,297.1499938964844,293.1499938964844,0.0045510227791965,-358.1760559082031,297.1094665527344,0.4368960261344909,0.050000000745058,0.0499713793396949,293.2052917480469,297.1499938964844,293.1499938964844,0.2386418730020523,-3568.16943359375,304.15777587890625,0.8542734384536743,0.3227754235267639,0.2273656725883484,293.22760009765625,297.1499938964844,293.1499938964844,0.3075466454029083,-5902.861328125,304.1595153808594,0.9149471521377563,0.3952007591724396,0.3760825395584106,293.26934814453125,297.1499938964844,293.1499938964844,0.0088192867115139,-2864.73291015625,301.1796569824219,0.4368960261344909,0.050000000745058,0.2370427101850509,291.17169189453125,291.1499938964844,261.4973449707031,259.938232421875,279.7090148925781,293.2691345214844,291.1724548339844,1.0,0.298117995262146,0.8082042932510376,0.8082042932510376,1.0,1.0,-1.2354706525802612,0.5275007486343384,0.7079698443412781,0.232948288321495,0.0,0.0,0.64034503698349,75.46575927734375,52.0,11.551867485046388,-14277.2236328125,265.6476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,308.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.650390625,18000.0,0.0,0.0,0.4042950272560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213456630706787,0.7213529348373413,-7.245296274049906e-06,0.0,0.0004103080427739,0.0,0.0,61.00916290283203,0.0,0.0,0.0,0.4528974592685699,4.0,0.0,1.0
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.093715563416481,-2173.4677734375,304.1524353027344,0.6798766255378723,0.1517651826143264,0.1386291980743408,293.3067321777344,297.1499938964844,293.1499938964844,0.004490443971008,-353.6200561523437,297.0707702636719,0.4484709799289703,0.050000000745058,0.0497145913541317,293.2035522460937,297.1499938964844,293.1499938964844,0.2372273802757263,-3551.3603515625,304.15753173828125,0.8682165145874023,0.3217224180698395,0.2264254242181778,293.22491455078125,297.1499938964844,293.1499938964844,0.3056434690952301,-5873.931640625,304.1595153808594,0.9324206709861756,0.3937766849994659,0.3744493126869201,293.2717590332031,297.1499938964844,293.1499938964844,0.0086886528879404,-2834.871826171875,301.1333923339844,0.4484709799289703,0.050000000745058,0.235824629664421,291.17901611328125,291.1499938964844,261.5181579589844,259.9556579589844,279.72296142578125,293.27166748046875,291.1796569824219,1.0,0.2898209691047668,0.8077990412712097,0.8077990412712097,1.0,1.0,-1.2301868200302124,0.5251016616821289,0.7050852179527283,0.2315386235713958,0.0,0.0,0.6359773278236389,68.88408660888672,40.0,10.269083976745604,-14205.8623046875,249.82508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.58203125,18000.0,0.0,0.0,0.4037561118602752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127696871757507,0.7127768993377686,-7.175118298619054e-06,0.0,0.0004097611526958,0.0,0.0,59.51195907592773,0.0,0.0,0.0,0.4494560658931732,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.093715563416481,-2173.4677734375,304.1524353027344,0.6798766255378723,0.1517651826143264,0.1386291980743408,293.3067321777344,297.1499938964844,293.1499938964844,0.004490443971008,-353.6200561523437,297.0707702636719,0.4484709799289703,0.050000000745058,0.0497145913541317,293.2035522460937,297.1499938964844,293.1499938964844,0.2372273802757263,-3551.3603515625,304.15753173828125,0.8682165145874023,0.3217224180698395,0.2264254242181778,293.22491455078125,297.1499938964844,293.1499938964844,0.3056434690952301,-5873.931640625,304.1595153808594,0.9324206709861756,0.3937766849994659,0.3744493126869201,293.2717590332031,297.1499938964844,293.1499938964844,0.0086886528879404,-2834.871826171875,301.1333923339844,0.4484709799289703,0.050000000745058,0.235824629664421,291.17901611328125,291.1499938964844,261.5181579589844,259.9556579589844,279.72296142578125,293.27166748046875,291.1796569824219,1.0,0.2898209691047668,0.8077990412712097,0.8077990412712097,1.0,1.0,-1.2301868200302124,0.5251016616821289,0.7050852179527283,0.2315386235713958,0.0,0.0,0.6359773278236389,68.88408660888672,40.0,10.269083976745604,-14205.8623046875,249.82508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.58203125,18000.0,0.0,0.0,0.4037561118602752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127696871757507,0.7127768993377686,-7.175118298619054e-06,0.0,0.0004097611526958,0.0,0.0,59.51195907592773,0.0,0.0,0.0,0.4494560658931732,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0934314951300621,-2168.1318359375,304.152099609375,0.6973380446434021,0.1518191248178482,0.1383575052022934,293.30059814453125,297.1499938964844,293.1499938964844,0.0044299601577222,-349.0629577636719,297.0369567871094,0.4659076929092407,0.050000000745058,0.0494029708206653,293.20147705078125,297.1499938964844,293.1499938964844,0.2358915656805038,-3535.489990234375,304.1572570800781,0.8888487815856934,0.3207894563674927,0.2255246043205261,293.221923828125,297.1499938964844,293.1499938964844,0.3038487434387207,-5846.69140625,304.1593322753906,0.956879198551178,0.3924847245216369,0.3728934228420257,293.27294921875,297.1499938964844,293.1499938964844,0.00855178758502,-2803.034423828125,301.08953857421875,0.4659076929092407,0.050000000745058,0.2343464195728302,291.1851806640625,291.1499938964844,261.5419006347656,259.9754333496094,279.7373962402344,293.2728881835937,291.1856994628906,1.0,0.2795744240283966,0.8074052333831787,0.8074052333831787,1.0,1.0,-1.2247636318206787,0.5226467251777649,0.702116847038269,0.2300847023725509,0.0,0.0,0.6308586001396179,60.91199493408203,28.0,8.625415802001953,-14130.287109375,231.18463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,308.45123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.419921875,18000.0,0.0,0.0,0.4027913510799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024498581886292,0.7024569511413574,-7.090011877153302e-06,0.0,0.0004087820416316,0.0,0.0,57.735721588134766,0.0,0.0,0.0,0.4453247189521789,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0934314951300621,-2168.1318359375,304.152099609375,0.6973380446434021,0.1518191248178482,0.1383575052022934,293.30059814453125,297.1499938964844,293.1499938964844,0.0044299601577222,-349.0629577636719,297.0369567871094,0.4659076929092407,0.050000000745058,0.0494029708206653,293.20147705078125,297.1499938964844,293.1499938964844,0.2358915656805038,-3535.489990234375,304.1572570800781,0.8888487815856934,0.3207894563674927,0.2255246043205261,293.221923828125,297.1499938964844,293.1499938964844,0.3038487434387207,-5846.69140625,304.1593322753906,0.956879198551178,0.3924847245216369,0.3728934228420257,293.27294921875,297.1499938964844,293.1499938964844,0.00855178758502,-2803.034423828125,301.08953857421875,0.4659076929092407,0.050000000745058,0.2343464195728302,291.1851806640625,291.1499938964844,261.5419006347656,259.9754333496094,279.7373962402344,293.2728881835937,291.1856994628906,1.0,0.2795744240283966,0.8074052333831787,0.8074052333831787,1.0,1.0,-1.2247636318206787,0.5226467251777649,0.702116847038269,0.2300847023725509,0.0,0.0,0.6308586001396179,60.91199493408203,28.0,8.625415802001953,-14130.287109375,231.18463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,308.45123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.419921875,18000.0,0.0,0.0,0.4027913510799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024498581886292,0.7024569511413574,-7.090011877153302e-06,0.0,0.0004087820416316,0.0,0.0,57.735721588134766,0.0,0.0,0.0,0.4453247189521789,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0932022035121917,-2163.834716796875,304.1517944335937,0.7201684713363647,0.1519572287797927,0.1381352990865707,293.2933654785156,297.1499938964844,293.1499938964844,0.0043712286278605,-344.6358337402344,297.0074462890625,0.484283834695816,0.050000000745058,0.0490571558475494,293.1990661621094,297.1499938964844,293.1499938964844,0.2346633821725845,-3520.91650390625,304.1568908691406,0.9185991883277892,0.3199713230133056,0.2246805280447006,293.2187805175781,297.1499938964844,293.1499938964844,0.3021700978279114,-5821.25,304.1590270996094,0.985482692718506,0.3913021385669708,0.371410608291626,293.2732238769531,297.1499938964844,293.1499938964844,0.0084130577743053,-2770.324462890625,301.0473937988281,0.484283834695816,0.050000000745058,0.2327060252428054,291.1898498535156,291.1499938964844,261.5681457519531,259.99725341796875,279.75225830078125,293.2732238769531,291.190185546875,1.0,0.267804741859436,0.8070114254951477,0.8070114254951477,1.0,1.0,-1.2193195819854736,0.5201879739761353,0.6991316080093384,0.2286165356636047,0.0,0.0,0.6252204775810242,52.07398986816406,25.0,6.543830871582031,-14051.517578125,210.9001617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,308.4797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3046875,18000.0,0.0,0.0,0.4013807773590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908571124076843,0.6908641457557678,-6.9943894231983e-06,0.0,0.0004073504824191,0.0,0.0,55.77870559692383,0.0,0.0,0.0,0.4407050013542175,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0932022035121917,-2163.834716796875,304.1517944335937,0.7201684713363647,0.1519572287797927,0.1381352990865707,293.2933654785156,297.1499938964844,293.1499938964844,0.0043712286278605,-344.6358337402344,297.0074462890625,0.484283834695816,0.050000000745058,0.0490571558475494,293.1990661621094,297.1499938964844,293.1499938964844,0.2346633821725845,-3520.91650390625,304.1568908691406,0.9185991883277892,0.3199713230133056,0.2246805280447006,293.2187805175781,297.1499938964844,293.1499938964844,0.3021700978279114,-5821.25,304.1590270996094,0.985482692718506,0.3913021385669708,0.371410608291626,293.2732238769531,297.1499938964844,293.1499938964844,0.0084130577743053,-2770.324462890625,301.0473937988281,0.484283834695816,0.050000000745058,0.2327060252428054,291.1898498535156,291.1499938964844,261.5681457519531,259.99725341796875,279.75225830078125,293.2732238769531,291.190185546875,1.0,0.267804741859436,0.8070114254951477,0.8070114254951477,1.0,1.0,-1.2193195819854736,0.5201879739761353,0.6991316080093384,0.2286165356636047,0.0,0.0,0.6252204775810242,52.07398986816406,25.0,6.543830871582031,-14051.517578125,210.9001617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,308.4797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3046875,18000.0,0.0,0.0,0.4013807773590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908571124076843,0.6908641457557678,-6.9943894231983e-06,0.0,0.0004073504824191,0.0,0.0,55.77870559692383,0.0,0.0,0.0,0.4407050013542175,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0931322798132896,-2162.53564453125,304.1515808105469,0.730793833732605,0.1520472466945648,0.1380706131458282,293.2894287109375,297.1499938964844,293.1499938964844,0.0043458663858473,-342.7263488769531,296.9940795898437,0.4921477138996124,0.050000000745058,0.0489088483154773,293.19781494140625,297.1499938964844,293.1499938964844,0.2341225743293762,-3514.5244140625,304.1566162109375,0.9351611733436584,0.3195967972278595,0.2243034541606903,293.2171630859375,297.1499938964844,293.1499938964844,0.3014092743396759,-5809.76171875,304.15875244140625,0.9973578453063964,0.3907440602779388,0.3707282245159149,293.27313232421875,297.1499938964844,293.1499938964844,0.0083512067794799,-2755.72509765625,301.0267028808594,0.4921477138996124,0.050000000745058,0.2320025116205215,291.1914367675781,291.1499938964844,261.58209228515625,260.00885009765625,279.7597045898437,293.2731628417969,291.1916198730469,1.0,0.2627866268157959,0.8068144917488098,0.8068144917488098,1.0,1.0,-1.2169471979141235,0.5191179513931274,0.6978293061256409,0.227964699268341,0.0,0.0,0.6222963929176331,48.28290939331055,25.0,4.947789192199707,-14013.47265625,202.2407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,308.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.572265625,18000.0,0.0,0.0,0.4005103707313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847537755966187,0.6847607493400574,-6.944144843146205e-06,0.0,0.0004064671229571,0.0,0.0,54.76521682739258,0.0,0.0,0.0,0.4382829964160919,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930918827652931,-2161.75048828125,304.1513671875,0.7386717200279236,0.1521568894386291,0.1380650103092193,293.28521728515625,297.1499938964844,293.1499938964844,0.004326872061938,-341.2606201171875,296.9830322265625,0.4978952407836914,0.050000000745058,0.0488094352185726,293.196533203125,297.1499938964844,293.1499938964844,0.2335987240076065,-3508.289306640625,304.1563720703125,0.9470853209495544,0.3192449510097503,0.2239781767129898,293.2124328613281,297.1499938964844,293.1499938964844,0.2931187450885772,-5678.3662109375,304.1725158691406,0.9990000128746032,0.3908168375492096,0.3620932400226593,293.2728576660156,297.1499938964844,293.1499938964844,0.0083011416718363,-2743.737060546875,301.0069580078125,0.4978952407836914,0.050000000745058,0.231530949473381,291.19464111328125,291.1499938964844,261.5965576171875,260.0208435058594,279.772216796875,293.2728881835937,291.1966552734375,1.0,0.2579325437545776,0.8066294193267822,0.8066294193267822,1.0,1.0,-1.2054051160812378,0.5139212012290955,0.6914838552474976,0.2250906825065612,0.0,0.0,0.6190398335456848,45.59871292114258,25.0,14.96693229675293,-13915.21875,192.91989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338073730469,308.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.37109375,18000.0,0.0,0.0,0.3994984924793243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784939169883728,0.6785008311271667,-6.8931831265217625e-06,0.0,0.0004054401942994,0.0,0.0,53.74079895019531,0.0,0.0,0.0,0.4357970952987671,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.092793695628643,-2155.5908203125,304.15142822265625,0.751598060131073,0.1523452848196029,0.1381094008684158,293.27655029296875,297.1499938964844,293.1499938964844,0.0042892093770205,-337.9418029785156,296.9825439453125,0.5073121190071106,0.050000000745058,0.0486666038632392,293.1944580078125,297.1499938964844,293.1499938964844,0.2319175004959106,-3487.582275390625,304.15704345703125,0.9647406935691832,0.3184875249862671,0.2233529835939407,293.1816711425781,297.1499938964844,293.1499938964844,0.2737579643726349,-5370.3759765625,304.1968078613281,0.9990000128746032,0.395425021648407,0.3428663313388824,293.2719116210937,297.1499938964844,293.1499938964844,0.0081984885036945,-2716.1416015625,300.9769287109375,0.5073121190071106,0.050000000745058,0.2308534234762191,291.2348937988281,291.1499938964844,261.6268005371094,260.0458679199219,279.7974853515625,293.2720031738281,291.2384948730469,1.0,0.2498706132173538,0.806259274482727,0.806259274482727,1.0,1.0,-1.1807465553283691,0.5029347538948059,0.6778117418289185,0.2187204658985138,0.0,0.0,0.6051855087280273,41.62320327758789,28.0,44.37467575073242,-13664.2373046875,177.0281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57733154296875,308.6046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.4375,18000.0,0.0,0.0,0.3966610133647918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563414335250854,0.6563481688499451,-6.739416221535066e-06,0.0,0.0004025605157949,0.0,0.0,50.3663215637207,0.0,0.0,0.0,0.4272453486919403,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.092793695628643,-2155.5908203125,304.15142822265625,0.751598060131073,0.1523452848196029,0.1381094008684158,293.27655029296875,297.1499938964844,293.1499938964844,0.0042892093770205,-337.9418029785156,296.9825439453125,0.5073121190071106,0.050000000745058,0.0486666038632392,293.1944580078125,297.1499938964844,293.1499938964844,0.2319175004959106,-3487.582275390625,304.15704345703125,0.9647406935691832,0.3184875249862671,0.2233529835939407,293.1816711425781,297.1499938964844,293.1499938964844,0.2737579643726349,-5370.3759765625,304.1968078613281,0.9990000128746032,0.395425021648407,0.3428663313388824,293.2719116210937,297.1499938964844,293.1499938964844,0.0081984885036945,-2716.1416015625,300.9769287109375,0.5073121190071106,0.050000000745058,0.2308534234762191,291.2348937988281,291.1499938964844,261.6268005371094,260.0458679199219,279.7974853515625,293.2720031738281,291.2384948730469,1.0,0.2498706132173538,0.806259274482727,0.806259274482727,1.0,1.0,-1.1807465553283691,0.5029347538948059,0.6778117418289185,0.2187204658985138,0.0,0.0,0.6051855087280273,41.62320327758789,28.0,44.37467575073242,-13664.2373046875,177.0281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57733154296875,308.6046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.4375,18000.0,0.0,0.0,0.3966610133647918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563414335250854,0.6563481688499451,-6.739416221535066e-06,0.0,0.0004025605157949,0.0,0.0,50.3663215637207,0.0,0.0,0.0,0.4272453486919403,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0926991328597068,-2153.61474609375,304.1510925292969,0.7612410187721252,0.1525152325630188,0.1381758004426956,293.2677001953125,297.1499938964844,293.1499938964844,0.0042610368691384,-335.6258239746094,296.9740295410156,0.5143833160400391,0.050000000745058,0.0485744923353195,293.1922912597656,297.1499938964844,293.1499938964844,0.2307827919721603,-3473.935546875,304.15655517578125,0.9760902523994446,0.3177985250949859,0.2227931022644043,293.1418151855469,297.1499938964844,293.1499938964844,0.2605339586734772,-5162.0263671875,304.20281982421875,0.9990000128746032,0.4027056097984314,0.3298714458942413,293.2702941894531,297.1499938964844,293.1499938964844,0.008121152408421,-2696.679931640625,300.94415283203125,0.5143833160400391,0.050000000745058,0.2304164767265319,291.25408935546875,291.1499938964844,261.6584777832031,260.072021484375,279.8185729980469,293.2704162597656,291.25439453125,1.0,0.2445348501205444,0.8058891892433167,0.8058891892433167,1.0,1.0,-1.1639176607131958,0.4954605400562286,0.6684570908546448,0.2143383473157882,0.0,0.0,0.5896615386009216,39.04928588867188,46.0,22.59384727478028,-13419.916015625,166.80223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773132324219,308.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18282.376953125,18000.0,0.0,0.0,0.3925660848617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248866319656372,0.6248931288719177,-6.505757482955232e-06,0.0,0.0003984046925324,0.0,0.0,45.71418762207031,0.0,0.0,0.0,0.415351003408432,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0926991328597068,-2153.61474609375,304.1510925292969,0.7612410187721252,0.1525152325630188,0.1381758004426956,293.2677001953125,297.1499938964844,293.1499938964844,0.0042610368691384,-335.6258239746094,296.9740295410156,0.5143833160400391,0.050000000745058,0.0485744923353195,293.1922912597656,297.1499938964844,293.1499938964844,0.2307827919721603,-3473.935546875,304.15655517578125,0.9760902523994446,0.3177985250949859,0.2227931022644043,293.1418151855469,297.1499938964844,293.1499938964844,0.2605339586734772,-5162.0263671875,304.20281982421875,0.9990000128746032,0.4027056097984314,0.3298714458942413,293.2702941894531,297.1499938964844,293.1499938964844,0.008121152408421,-2696.679931640625,300.94415283203125,0.5143833160400391,0.050000000745058,0.2304164767265319,291.25408935546875,291.1499938964844,261.6584777832031,260.072021484375,279.8185729980469,293.2704162597656,291.25439453125,1.0,0.2445348501205444,0.8058891892433167,0.8058891892433167,1.0,1.0,-1.1639176607131958,0.4954605400562286,0.6684570908546448,0.2143383473157882,0.0,0.0,0.5896615386009216,39.04928588867188,46.0,22.59384727478028,-13419.916015625,166.80223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773132324219,308.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18282.376953125,18000.0,0.0,0.0,0.3925660848617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248866319656372,0.6248931288719177,-6.505757482955232e-06,0.0,0.0003984046925324,0.0,0.0,45.71418762207031,0.0,0.0,0.0,0.415351003408432,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0930183678865432,-2160.018798828125,304.1501770019531,0.7572745680809021,0.152651235461235,0.1383475065231323,293.2586669921875,297.1499938964844,293.1499938964844,0.0042540384456515,-335.4032287597656,296.94683837890625,0.5111993551254272,0.050000000745058,0.0486145466566085,293.1903076171875,297.1499938964844,293.1499938964844,0.2306294590234756,-3472.85107421875,304.1545715332031,0.9701998233795166,0.3171306550502777,0.222357839345932,293.1165771484375,297.1499938964844,293.1499938964844,0.2655000686645508,-5249.56787109375,304.1761169433594,0.9990000128746032,0.4080908894538879,0.335578441619873,293.268310546875,297.1499938964844,293.1499938964844,0.0080937528982758,-2693.249267578125,300.90289306640625,0.5111993551254272,0.050000000745058,0.2306064814329147,291.2335510253906,291.1499938964844,261.6912841796875,260.0990295410156,279.8274841308594,293.2684326171875,291.2279663085937,1.0,0.2475470155477523,0.8057503700256348,0.8057503700256348,1.0,1.0,-1.1707148551940918,0.4985267221927643,0.6721881031990051,0.2158490121364593,0.0,0.0,0.5792009234428406,40.15436172485352,64.0,-33.74755096435547,-13354.986328125,171.03359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9845886230469,308.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18214.2890625,18000.0,0.0,0.0,0.3875561058521271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987029075622559,0.598709225654602,-6.295808361755917e-06,0.0,0.0003933201660402,0.0,0.0,41.96250534057617,0.0,0.0,0.0,0.4054471254348755,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0930183678865432,-2160.018798828125,304.1501770019531,0.7572745680809021,0.152651235461235,0.1383475065231323,293.2586669921875,297.1499938964844,293.1499938964844,0.0042540384456515,-335.4032287597656,296.94683837890625,0.5111993551254272,0.050000000745058,0.0486145466566085,293.1903076171875,297.1499938964844,293.1499938964844,0.2306294590234756,-3472.85107421875,304.1545715332031,0.9701998233795166,0.3171306550502777,0.222357839345932,293.1165771484375,297.1499938964844,293.1499938964844,0.2655000686645508,-5249.56787109375,304.1761169433594,0.9990000128746032,0.4080908894538879,0.335578441619873,293.268310546875,297.1499938964844,293.1499938964844,0.0080937528982758,-2693.249267578125,300.90289306640625,0.5111993551254272,0.050000000745058,0.2306064814329147,291.2335510253906,291.1499938964844,261.6912841796875,260.0990295410156,279.8274841308594,293.2684326171875,291.2279663085937,1.0,0.2475470155477523,0.8057503700256348,0.8057503700256348,1.0,1.0,-1.1707148551940918,0.4985267221927643,0.6721881031990051,0.2158490121364593,0.0,0.0,0.5792009234428406,40.15436172485352,64.0,-33.74755096435547,-13354.986328125,171.03359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9845886230469,308.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18214.2890625,18000.0,0.0,0.0,0.3875561058521271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987029075622559,0.598709225654602,-6.295808361755917e-06,0.0,0.0003933201660402,0.0,0.0,41.96250534057617,0.0,0.0,0.0,0.4054471254348755,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0937697812914848,-2175.1904296875,304.1488647460937,0.7425100803375244,0.1527330726385116,0.1385868638753891,293.2494201660156,297.1499938964844,293.1499938964844,0.004270986188203,-337.5492553710937,296.89666748046875,0.5000560283660889,0.050000000745058,0.0487745516002178,293.1885681152344,297.1499938964844,293.1499938964844,0.2315399050712585,-3485.274169921875,304.1515197753906,0.9484933018684388,0.3164584636688232,0.2220101803541183,293.12744140625,297.1499938964844,293.1499938964844,0.2871430218219757,-5602.72607421875,304.1310729980469,0.9990000128746032,0.4068143665790558,0.357481986284256,293.26715087890625,297.1499938964844,293.1499938964844,0.0081131551414728,-2705.716064453125,300.8478698730469,0.5000560283660889,0.050000000745058,0.2313654720783233,291.1651611328125,291.1499938964844,261.7248229980469,260.1265869140625,279.826904296875,293.2671813964844,291.1573181152344,1.0,0.257140189409256,0.8056115508079529,0.8056115508079529,1.0,1.0,-1.1979717016220093,0.5106878280639648,0.6872838735580444,0.2225653082132339,0.0,0.0,0.5814821124076843,44.592323303222656,67.0,-84.74475860595703,-13527.6220703125,188.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10455322265625,308.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.86328125,18000.0,0.0,0.0,0.382733941078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935006737709045,0.5935068726539612,-6.214176210050937e-06,0.0,0.0003884262987412,0.0,0.0,41.02499771118164,0.0,0.0,0.0,0.4031001925468445,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0937697812914848,-2175.1904296875,304.1488647460937,0.7425100803375244,0.1527330726385116,0.1385868638753891,293.2494201660156,297.1499938964844,293.1499938964844,0.004270986188203,-337.5492553710937,296.89666748046875,0.5000560283660889,0.050000000745058,0.0487745516002178,293.1885681152344,297.1499938964844,293.1499938964844,0.2315399050712585,-3485.274169921875,304.1515197753906,0.9484933018684388,0.3164584636688232,0.2220101803541183,293.12744140625,297.1499938964844,293.1499938964844,0.2871430218219757,-5602.72607421875,304.1310729980469,0.9990000128746032,0.4068143665790558,0.357481986284256,293.26715087890625,297.1499938964844,293.1499938964844,0.0081131551414728,-2705.716064453125,300.8478698730469,0.5000560283660889,0.050000000745058,0.2313654720783233,291.1651611328125,291.1499938964844,261.7248229980469,260.1265869140625,279.826904296875,293.2671813964844,291.1573181152344,1.0,0.257140189409256,0.8056115508079529,0.8056115508079529,1.0,1.0,-1.1979717016220093,0.5106878280639648,0.6872838735580444,0.2225653082132339,0.0,0.0,0.5814821124076843,44.592323303222656,67.0,-84.74475860595703,-13527.6220703125,188.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10455322265625,308.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.86328125,18000.0,0.0,0.0,0.382733941078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935006737709045,0.5935068726539612,-6.214176210050937e-06,0.0,0.0003884262987412,0.0,0.0,41.02499771118164,0.0,0.0,0.0,0.4031001925468445,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0941568464040756,-2182.999755859375,304.1483764648437,0.7357388138771057,0.1527580916881561,0.13869109749794,293.2446594238281,297.1499938964844,293.1499938964844,0.0042826747521758,-338.8950500488281,296.8710632324219,0.4950083196163177,0.050000000745058,0.0488582998514175,293.18780517578125,297.1499938964844,293.1499938964844,0.2320611029863357,-3492.22705078125,304.1502990722656,0.9374417662620544,0.3161224722862243,0.221836432814598,293.1455078125,297.1499938964844,293.1499938964844,0.2984804213047027,-5783.5380859375,304.114013671875,0.9990000128746032,0.4035591185092926,0.3684297800064087,293.2671203613281,297.1499938964844,293.1499938964844,0.0081238308921456,-2712.45556640625,300.81793212890625,0.4950083196163177,0.050000000745058,0.2317627370357513,291.1273803710937,291.1499938964844,261.7417907714844,260.1404724121094,279.8269348144531,293.2671203613281,291.12078857421875,1.0,0.2615643739700317,0.8055421710014343,0.8055421710014343,1.0,1.0,-1.2116103172302246,0.5167681574821472,0.6948422193527222,0.2259992808103561,0.0,0.0,0.5867969393730164,46.911720275878906,67.0,-89.71563720703125,-13656.818359375,197.6380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10693359375,308.6632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17917.96875,18000.0,0.0,0.0,0.380791962146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997442603111267,0.5997504591941833,-6.236373792489758e-06,0.0,0.0003864554455503,0.0,0.0,41.73957061767578,0.0,0.0,0.0,0.4051783382892608,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0944474413990974,-2188.814697265625,304.14813232421875,0.7297546863555908,0.1527727544307708,0.1387851238250732,293.2398986816406,297.1499938964844,293.1499938964844,0.0042931823991239,-340.0130920410156,296.85223388671875,0.4905433356761932,0.050000000745058,0.0489381253719329,293.1871032714844,297.1499938964844,293.1499938964844,0.2323631346225738,-3496.281982421875,304.14971923828125,0.927328646183014,0.3157824575901031,0.2216604351997375,293.1674499511719,297.1499938964844,293.1499938964844,0.3088761568069458,-5947.4052734375,304.1017150878906,0.9990000128746032,0.3993125259876251,0.378491461277008,293.2674865722656,297.1499938964844,293.1499938964844,0.0081272311508655,-2716.423828125,300.7895812988281,0.4905433356761932,0.050000000745058,0.2321414053440094,291.1002502441406,291.1499938964844,261.7587585449219,260.15435791015625,279.8281555175781,293.2674255371094,291.0960388183594,1.0,0.2658402621746063,0.8052377104759216,0.8052377104759216,1.0,1.0,-1.2240742444992063,0.5223212838172913,0.7017530202865601,0.2290906459093094,0.0,0.0,0.5928927063941956,49.11593246459961,70.0,-77.41848754882812,-13792.0244140625,206.38218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06951904296875,308.662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.533203125,18000.0,0.0,0.0,0.3792835772037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6099088191986084,0.6099151372909546,-6.294205377344042e-06,0.0,0.0003849246131721,0.0,0.0,43.03913116455078,0.0,0.0,0.0,0.4087683260440826,4.0,0.0,1.0
480420,293.15155029296875,297.1499938964844,293.1499938964844,0.0946636795997619,-2192.784423828125,304.1484375,0.7132673263549805,0.1527866721153259,0.1390386670827865,293.23052978515625,297.1499938964844,293.1499938964844,0.0043153678998351,-341.6874389648437,296.8453674316406,0.4779839515686035,0.050000000745058,0.0491802357137203,293.1856994628906,297.1499938964844,293.1499938964844,0.2320147007703781,-3491.928466796875,304.1504821777344,0.9015228152275084,0.3151285648345947,0.2213792204856872,293.19830322265625,297.1499938964844,293.1499938964844,0.3051654398441314,-5881.9267578125,304.12432861328125,0.9767431020736694,0.3925487399101257,0.3736731112003326,293.2687683105469,297.1499938964844,293.1499938964844,0.0081256022676825,-2717.816162109375,300.7443542480469,0.4779839515686035,0.050000000745058,0.2332898527383804,291.0972595214844,291.1499938964844,261.7927551269531,260.1820678710937,279.8466186523437,293.2686767578125,291.1006164550781,1.0,0.2730568647384643,0.8046287298202515,0.8046287298202515,1.0,1.0,-1.2199214696884155,0.5203972458839417,0.6995242238044739,0.2279897481203079,0.0,0.0,0.601169228553772,55.18600082397461,73.0,-3.0085771083831787,-13848.5283203125,217.5808258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91973876953125,308.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17838.00390625,18000.0,0.0,0.0,0.3773863017559051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304442286491394,0.6304506659507751,-6.447628038586117e-06,0.0,0.000382999132853,0.0,0.0,45.9483528137207,0.0,0.0,0.0,0.4163979589939117,4.0,0.0,1.0
480480,293.15155029296875,297.1499938964844,293.1499938964844,0.0946636795997619,-2192.784423828125,304.1484375,0.7132673263549805,0.1527866721153259,0.1390386670827865,293.23052978515625,297.1499938964844,293.1499938964844,0.0043153678998351,-341.6874389648437,296.8453674316406,0.4779839515686035,0.050000000745058,0.0491802357137203,293.1856994628906,297.1499938964844,293.1499938964844,0.2320147007703781,-3491.928466796875,304.1504821777344,0.9015228152275084,0.3151285648345947,0.2213792204856872,293.19830322265625,297.1499938964844,293.1499938964844,0.3051654398441314,-5881.9267578125,304.12432861328125,0.9767431020736694,0.3925487399101257,0.3736731112003326,293.2687683105469,297.1499938964844,293.1499938964844,0.0081256022676825,-2717.816162109375,300.7443542480469,0.4779839515686035,0.050000000745058,0.2332898527383804,291.0972595214844,291.1499938964844,261.7927551269531,260.1820678710937,279.8466186523437,293.2686767578125,291.1006164550781,1.0,0.2730568647384643,0.8046287298202515,0.8046287298202515,1.0,1.0,-1.2199214696884155,0.5203972458839417,0.6995242238044739,0.2279897481203079,0.0,0.0,0.601169228553772,55.18600082397461,73.0,-3.0085771083831787,-13848.5283203125,217.5808258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91973876953125,308.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17838.00390625,18000.0,0.0,0.0,0.3773863017559051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304442286491394,0.6304506659507751,-6.447628038586117e-06,0.0,0.000382999132853,0.0,0.0,45.9483528137207,0.0,0.0,0.0,0.4163979589939117,4.0,0.0,1.0
480540,293.15167236328125,297.1499938964844,293.1499938964844,0.0946420282125473,-2192.036376953125,304.14898681640625,0.6998238563537598,0.1527212262153625,0.1391882300376892,293.2220764160156,297.1499938964844,293.1499938964844,0.0043259756639599,-342.26348876953125,296.8521728515625,0.4668317437171936,0.050000000745058,0.0493871122598648,293.18463134765625,297.1499938964844,293.1499938964844,0.2312357872724533,-3482.153076171875,304.1515808105469,0.8840142488479614,0.3144401907920837,0.2210630029439926,293.2079162597656,297.1499938964844,293.1499938964844,0.3019078373908996,-5826.36328125,304.1380310058594,0.9558439254760742,0.3893536031246185,0.3702637851238251,293.27032470703125,297.1499938964844,293.1499938964844,0.0081020388752222,-2712.166259765625,300.7040710449219,0.4668317437171936,0.050000000745058,0.2342711985111236,291.1174621582031,291.1499938964844,261.8263854980469,260.2094421386719,279.8640441894531,293.2702331542969,291.1181945800781,1.0,0.2791815400123596,0.8040197491645813,0.8040197491645813,1.0,1.0,-1.217137575149536,0.5191295742988586,0.6980080008506775,0.2271062582731247,0.0,0.0,0.603839635848999,60.38020706176758,76.0,12.49946403503418,-13809.1806640625,227.35812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7489624023437,308.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.552734375,18000.0,0.0,0.0,0.3763583898544311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381217837333679,0.6381282806396484,-6.527022833324736e-06,0.0,0.0003819559060502,0.0,0.0,47.19292449951172,0.0,0.0,0.0,0.4196155965328216,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0946420282125473,-2192.036376953125,304.14898681640625,0.6998238563537598,0.1527212262153625,0.1391882300376892,293.2220764160156,297.1499938964844,293.1499938964844,0.0043259756639599,-342.26348876953125,296.8521728515625,0.4668317437171936,0.050000000745058,0.0493871122598648,293.18463134765625,297.1499938964844,293.1499938964844,0.2312357872724533,-3482.153076171875,304.1515808105469,0.8840142488479614,0.3144401907920837,0.2210630029439926,293.2079162597656,297.1499938964844,293.1499938964844,0.3019078373908996,-5826.36328125,304.1380310058594,0.9558439254760742,0.3893536031246185,0.3702637851238251,293.27032470703125,297.1499938964844,293.1499938964844,0.0081020388752222,-2712.166259765625,300.7040710449219,0.4668317437171936,0.050000000745058,0.2342711985111236,291.1174621582031,291.1499938964844,261.8263854980469,260.2094421386719,279.8640441894531,293.2702331542969,291.1181945800781,1.0,0.2791815400123596,0.8040197491645813,0.8040197491645813,1.0,1.0,-1.217137575149536,0.5191295742988586,0.6980080008506775,0.2271062582731247,0.0,0.0,0.603839635848999,60.38020706176758,76.0,12.49946403503418,-13809.1806640625,227.35812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7489624023437,308.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.552734375,18000.0,0.0,0.0,0.3763583898544311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381217837333679,0.6381282806396484,-6.527022833324736e-06,0.0,0.0003819559060502,0.0,0.0,47.19292449951172,0.0,0.0,0.0,0.4196155965328216,4.0,0.0,1.0
480660,293.1518249511719,297.1499938964844,293.1499938964844,0.0946969017386436,-2192.95458984375,304.14923095703125,0.6891077160835266,0.1526501178741455,0.139295220375061,293.2144470214844,297.1499938964844,293.1499938964844,0.0043385224416852,-343.1581115722656,296.8511962890625,0.4561977386474609,0.050000000745058,0.0495681576430797,293.1839294433594,297.1499938964844,293.1499938964844,0.2306630760431289,-3475.1572265625,304.1520080566406,0.8703864812850952,0.3137072026729584,0.2206929475069046,293.210205078125,297.1499938964844,293.1499938964844,0.3002119362354278,-5797.91357421875,304.1447448730469,0.9385000467300416,0.3874102830886841,0.368404358625412,293.2716064453125,297.1499938964844,293.1499938964844,0.0080805728211998,-2708.177978515625,300.6600036621094,0.4561977386474609,0.050000000745058,0.2351299971342086,291.1224670410156,291.1499938964844,261.859375,260.23614501953125,279.8799743652344,293.27154541015625,291.1228332519531,1.0,0.2845549583435058,0.803555965423584,0.803555965423584,1.0,1.0,-1.2158377170562744,0.5185357332229614,0.6973019242286682,0.2266246378421783,0.0,0.0,0.6071485280990601,64.94258880615234,79.0,8.577906608581543,-13775.078125,236.33563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58453369140625,308.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.568359375,18000.0,0.0,0.0,0.3759390711784363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449713110923767,0.644977867603302,-6.582204150618054e-06,0.0,0.0003815303789451,0.0,0.0,48.2280158996582,0.0,0.0,0.0,0.4223007261753082,4.0,0.0,1.0
480720,293.1518249511719,297.1499938964844,293.1499938964844,0.0946969017386436,-2192.95458984375,304.14923095703125,0.6891077160835266,0.1526501178741455,0.139295220375061,293.2144470214844,297.1499938964844,293.1499938964844,0.0043385224416852,-343.1581115722656,296.8511962890625,0.4561977386474609,0.050000000745058,0.0495681576430797,293.1839294433594,297.1499938964844,293.1499938964844,0.2306630760431289,-3475.1572265625,304.1520080566406,0.8703864812850952,0.3137072026729584,0.2206929475069046,293.210205078125,297.1499938964844,293.1499938964844,0.3002119362354278,-5797.91357421875,304.1447448730469,0.9385000467300416,0.3874102830886841,0.368404358625412,293.2716064453125,297.1499938964844,293.1499938964844,0.0080805728211998,-2708.177978515625,300.6600036621094,0.4561977386474609,0.050000000745058,0.2351299971342086,291.1224670410156,291.1499938964844,261.859375,260.23614501953125,279.8799743652344,293.27154541015625,291.1228332519531,1.0,0.2845549583435058,0.803555965423584,0.803555965423584,1.0,1.0,-1.2158377170562744,0.5185357332229614,0.6973019242286682,0.2266246378421783,0.0,0.0,0.6071485280990601,64.94258880615234,79.0,8.577906608581543,-13775.078125,236.33563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58453369140625,308.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.568359375,18000.0,0.0,0.0,0.3759390711784363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449713110923767,0.644977867603302,-6.582204150618054e-06,0.0,0.0003815303789451,0.0,0.0,48.2280158996582,0.0,0.0,0.0,0.4223007261753082,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0947625488042831,-2194.1181640625,304.1493835449219,0.6802794337272644,0.1525911390781402,0.1393952518701553,293.20751953125,297.1499938964844,293.1499938964844,0.0043505211360752,-344.037109375,296.8495788574219,0.4475990831851959,0.050000000745058,0.0497323647141456,293.1833801269531,297.1499938964844,293.1499938964844,0.2300956398248672,-3468.2822265625,304.1522827148437,0.859247088432312,0.3129589855670929,0.2202954441308975,293.21002197265625,297.1499938964844,293.1499938964844,0.2989807426929474,-5777.68798828125,304.1484680175781,0.9238550066947936,0.3859193325042724,0.3670876920223236,293.2725830078125,297.1499938964844,293.1499938964844,0.0080571556463837,-2703.810302734375,300.6157531738281,0.4475990831851959,0.050000000745058,0.2359089255332946,291.12518310546875,291.1499938964844,261.89129638671875,260.2618713378906,279.8949584960937,293.27252197265625,291.1253356933594,1.0,0.2893731594085693,0.8030922412872314,0.8030922412872314,1.0,1.0,-1.2150321006774902,0.5181628465652466,0.6968692541122437,0.2262693047523498,0.0,0.0,0.6102519035339355,69.0860366821289,82.0,4.836750030517578,-13745.7119140625,244.61016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,308.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3046875,18000.0,0.0,0.0,0.3760480582714081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514901518821716,0.6514968276023865,-6.634370492974995e-06,0.0,0.0003816409735009,0.0,0.0,49.22354888916016,0.0,0.0,0.0,0.4248432219028473,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0947625488042831,-2194.1181640625,304.1493835449219,0.6802794337272644,0.1525911390781402,0.1393952518701553,293.20751953125,297.1499938964844,293.1499938964844,0.0043505211360752,-344.037109375,296.8495788574219,0.4475990831851959,0.050000000745058,0.0497323647141456,293.1833801269531,297.1499938964844,293.1499938964844,0.2300956398248672,-3468.2822265625,304.1522827148437,0.859247088432312,0.3129589855670929,0.2202954441308975,293.21002197265625,297.1499938964844,293.1499938964844,0.2989807426929474,-5777.68798828125,304.1484680175781,0.9238550066947936,0.3859193325042724,0.3670876920223236,293.2725830078125,297.1499938964844,293.1499938964844,0.0080571556463837,-2703.810302734375,300.6157531738281,0.4475990831851959,0.050000000745058,0.2359089255332946,291.12518310546875,291.1499938964844,261.89129638671875,260.2618713378906,279.8949584960937,293.27252197265625,291.1253356933594,1.0,0.2893731594085693,0.8030922412872314,0.8030922412872314,1.0,1.0,-1.2150321006774902,0.5181628465652466,0.6968692541122437,0.2262693047523498,0.0,0.0,0.6102519035339355,69.0860366821289,82.0,4.836750030517578,-13745.7119140625,244.61016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,308.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3046875,18000.0,0.0,0.0,0.3760480582714081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514901518821716,0.6514968276023865,-6.634370492974995e-06,0.0,0.0003816409735009,0.0,0.0,49.22354888916016,0.0,0.0,0.0,0.4248432219028473,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0947993099689483,-2194.7841796875,304.1494140625,0.6763873100280762,0.1525662541389465,0.1394452303647995,293.2043151855469,297.1499938964844,293.1499938964844,0.00435640104115,-344.4736633300781,296.8486633300781,0.4439075291156769,0.050000000745058,0.049809917807579,293.1831359863281,297.1499938964844,293.1499938964844,0.2298150956630706,-3464.896728515625,304.1523742675781,0.8543523550033569,0.3125833570957184,0.2200916856527328,293.2095642089844,297.1499938964844,293.1499938964844,0.2984364628791809,-5768.8994140625,304.1497497558594,0.9174090623855592,0.3852496743202209,0.3665157258510589,293.2729797363281,297.1499938964844,293.1499938964844,0.0080448724329471,-2701.50146484375,300.5936584472656,0.4439075291156769,0.050000000745058,0.2362768054008484,291.1259765625,291.1499938964844,261.9067687988281,260.2742919921875,279.90216064453125,293.2729187011719,291.1260986328125,1.0,0.2916211485862732,0.8028603792190552,0.8028603792190552,1.0,1.0,-1.2146955728530884,0.518005907535553,0.6966896653175354,0.2261084765195846,0.0,0.0,0.6117744445800781,71.04344940185547,82.0,3.6534423828125,-13733.0751953125,248.5316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1171875,18000.0,0.0,0.0,0.3762661814689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546764969825745,0.6546831727027893,-6.659826794930268e-06,0.0,0.0003818623372353,0.0,0.0,49.71434020996094,0.0,0.0,0.0,0.4260874986648559,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0948358178138732,-2195.44580078125,304.1494445800781,0.6727761030197144,0.1525439620018005,0.139495387673378,293.2012634277344,297.1499938964844,293.1499938964844,0.0043621640652418,-344.90069580078125,296.847900390625,0.4405378699302673,0.050000000745058,0.0498850643634796,293.18292236328125,297.1499938964844,293.1499938964844,0.2295306175947189,-3461.465087890625,304.1524658203125,0.849814236164093,0.3122071921825409,0.2198857218027115,293.208984375,297.1499938964844,293.1499938964844,0.2979094982147217,-5760.46923828125,304.1507568359375,0.9115167260169984,0.3846088349819183,0.3659746646881103,293.2732849121094,297.1499938964844,293.1499938964844,0.0080321580171585,-2699.063720703125,300.5716247558594,0.4405378699302673,0.050000000745058,0.2366332709789276,291.12677001953125,291.1499938964844,261.9218444824219,260.2863464355469,279.9090881347656,293.27325439453125,291.1269226074219,1.0,0.2937807142734527,0.8026524782180786,0.8026524782180786,1.0,1.0,-1.2143771648406982,0.5178593397140503,0.696517825126648,0.2259546816349029,0.0,0.0,0.6132432222366333,72.94026947021484,70.0,3.096486568450928,-13721.822265625,252.33258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,308.30731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.22265625,18000.0,0.0,0.0,0.3765764236450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577987670898438,0.6578054428100586,-6.684961590508465e-06,0.0,0.000382177211577,0.0,0.0,50.1992301940918,0.0,0.0,0.0,0.4273087978363037,4.0,0.0,1.0
