time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947785675525665,-2194.285400390625,304.1497497558594,0.6736970543861389,0.1525430381298065,0.1394590586423874,293.1955871582031,297.1499938964844,293.1499938964844,0.0043582967482507,-344.56304931640625,296.847900390625,0.4414280354976654,0.050000000745058,0.0498647950589656,293.182373046875,297.1499938964844,293.1499938964844,0.2287750542163849,-3452.27490234375,304.15289306640625,0.8502902388572693,0.3114814460277557,0.2193579673767089,293.20751953125,297.1499938964844,293.1499938964844,0.2966878712177276,-5741.0869140625,304.15252685546875,0.9118318557739258,0.3834098875522613,0.3647994697093963,293.2737121582031,297.1499938964844,293.1499938964844,0.0079715959727764,-2684.7177734375,300.5287475585937,0.4414280354976654,0.050000000745058,0.2365371286869049,291.13037109375,291.1499938964844,261.9506225585937,260.30926513671875,279.9230651855469,293.273681640625,291.1310119628906,1.0,0.2924327254295349,0.8022367358207703,0.8022367358207703,1.0,1.0,-1.2121506929397583,0.5168535113334656,0.695297122001648,0.2252552658319473,0.0,0.0,0.6156732439994812,72.39215087890625,58.0,6.014936923980713,-13691.568359375,250.3675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,308.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.072265625,18000.0,0.0,0.0,0.3774061501026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634538173675537,0.6634605526924133,-6.732108886353672e-06,0.0,0.0003830192435998,0.0,0.0,51.09440994262695,0.0,0.0,0.0,0.4295314252376556,4.0,0.0,1.0
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947785675525665,-2194.285400390625,304.1497497558594,0.6736970543861389,0.1525430381298065,0.1394590586423874,293.1955871582031,297.1499938964844,293.1499938964844,0.0043582967482507,-344.56304931640625,296.847900390625,0.4414280354976654,0.050000000745058,0.0498647950589656,293.182373046875,297.1499938964844,293.1499938964844,0.2287750542163849,-3452.27490234375,304.15289306640625,0.8502902388572693,0.3114814460277557,0.2193579673767089,293.20751953125,297.1499938964844,293.1499938964844,0.2966878712177276,-5741.0869140625,304.15252685546875,0.9118318557739258,0.3834098875522613,0.3647994697093963,293.2737121582031,297.1499938964844,293.1499938964844,0.0079715959727764,-2684.7177734375,300.5287475585937,0.4414280354976654,0.050000000745058,0.2365371286869049,291.13037109375,291.1499938964844,261.9506225585937,260.30926513671875,279.9230651855469,293.273681640625,291.1310119628906,1.0,0.2924327254295349,0.8022367358207703,0.8022367358207703,1.0,1.0,-1.2121506929397583,0.5168535113334656,0.695297122001648,0.2252552658319473,0.0,0.0,0.6156732439994812,72.39215087890625,58.0,6.014936923980713,-13691.568359375,250.3675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,308.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.072265625,18000.0,0.0,0.0,0.3774061501026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634538173675537,0.6634605526924133,-6.732108886353672e-06,0.0,0.0003830192435998,0.0,0.0,51.09440994262695,0.0,0.0,0.0,0.4295314252376556,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946466773748397,-2191.680908203125,304.1500549316406,0.6813884377479553,0.1526295244693756,0.1393706351518631,293.1903991699219,297.1499938964844,293.1499938964844,0.0043418938294053,-343.2311096191406,296.8507080078125,0.4486805200576782,0.050000000745058,0.0497105568647384,293.1816101074219,297.1499938964844,293.1499938964844,0.227865844964981,-3441.1728515625,304.1534423828125,0.8586283326148987,0.3108138144016266,0.2187694907188415,293.2057189941406,297.1499938964844,293.1499938964844,0.2953154146671295,-5719.46337890625,304.1539611816406,0.9221330285072328,0.382319837808609,0.3635952174663543,293.2737121582031,297.1499938964844,293.1499938964844,0.0078838812187314,-2662.71435546875,300.4879455566406,0.4486805200576782,0.050000000745058,0.235805481672287,291.1378173828125,291.1499938964844,261.9773254394531,260.3303527832031,279.9364929199219,293.2737121582031,291.1386413574219,1.0,0.2872405648231506,0.8018209934234619,0.8018209934234619,1.0,1.0,-1.2088297605514526,0.5153605341911316,0.693469226360321,0.224277064204216,0.0,0.0,0.6168197393417358,68.4358139038086,46.0,9.70374870300293,-13651.46875,240.9924468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,308.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2890625,18000.0,0.0,0.0,0.3783734142780304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669319272041321,0.6669386625289917,-6.765005309716798e-06,0.0,0.0003840009158011,0.0,0.0,51.673248291015625,0.0,0.0,0.0,0.4309352040290832,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946466773748397,-2191.680908203125,304.1500549316406,0.6813884377479553,0.1526295244693756,0.1393706351518631,293.1903991699219,297.1499938964844,293.1499938964844,0.0043418938294053,-343.2311096191406,296.8507080078125,0.4486805200576782,0.050000000745058,0.0497105568647384,293.1816101074219,297.1499938964844,293.1499938964844,0.227865844964981,-3441.1728515625,304.1534423828125,0.8586283326148987,0.3108138144016266,0.2187694907188415,293.2057189941406,297.1499938964844,293.1499938964844,0.2953154146671295,-5719.46337890625,304.1539611816406,0.9221330285072328,0.382319837808609,0.3635952174663543,293.2737121582031,297.1499938964844,293.1499938964844,0.0078838812187314,-2662.71435546875,300.4879455566406,0.4486805200576782,0.050000000745058,0.235805481672287,291.1378173828125,291.1499938964844,261.9773254394531,260.3303527832031,279.9364929199219,293.2737121582031,291.1386413574219,1.0,0.2872405648231506,0.8018209934234619,0.8018209934234619,1.0,1.0,-1.2088297605514526,0.5153605341911316,0.693469226360321,0.224277064204216,0.0,0.0,0.6168197393417358,68.4358139038086,46.0,9.70374870300293,-13651.46875,240.9924468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,308.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2890625,18000.0,0.0,0.0,0.3783734142780304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669319272041321,0.6669386625289917,-6.765005309716798e-06,0.0,0.0003840009158011,0.0,0.0,51.673248291015625,0.0,0.0,0.0,0.4309352040290832,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.0944945216178894,-2188.69189453125,304.1502685546875,0.6949068307876587,0.1527914404869079,0.1392703354358673,293.1856384277344,297.1499938964844,293.1499938964844,0.004317779559642,-341.30126953125,296.85479736328125,0.4619549512863159,0.050000000745058,0.0494690351188182,293.18072509765625,297.1499938964844,293.1499938964844,0.2268953174352646,-3429.3310546875,304.1539001464844,0.873951256275177,0.3101965188980102,0.2181534320116043,293.20367431640625,297.1499938964844,293.1499938964844,0.2938966155052185,-5697.24560546875,304.1549987792969,0.9411112666130066,0.381321907043457,0.3623942732810974,293.2733154296875,297.1499938964844,293.1499938964844,0.0077807302586734,-2636.23974609375,300.4486389160156,0.4619549512863159,0.050000000745058,0.234659805893898,291.1464233398437,291.1499938964844,262.0015563964844,260.3492736816406,279.9489440917969,293.2733459472656,291.1473083496094,1.0,0.2792356014251709,0.8014258742332458,0.8014258742332458,1.0,1.0,-1.2048633098602295,0.5135815739631653,0.6912817358970642,0.2231414318084716,0.0,0.0,0.6167258620262146,62.26023864746094,34.0,11.6361722946167,-13604.2744140625,226.8866577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315246582031,308.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.3793149590492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678434014320374,0.6678501963615417,-6.7778050834022e-06,0.0,0.0003849564527627,0.0,0.0,51.85087203979492,0.0,0.0,0.0,0.4313413202762604,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0944945216178894,-2188.69189453125,304.1502685546875,0.6949068307876587,0.1527914404869079,0.1392703354358673,293.1856384277344,297.1499938964844,293.1499938964844,0.004317779559642,-341.30126953125,296.85479736328125,0.4619549512863159,0.050000000745058,0.0494690351188182,293.18072509765625,297.1499938964844,293.1499938964844,0.2268953174352646,-3429.3310546875,304.1539001464844,0.873951256275177,0.3101965188980102,0.2181534320116043,293.20367431640625,297.1499938964844,293.1499938964844,0.2938966155052185,-5697.24560546875,304.1549987792969,0.9411112666130066,0.381321907043457,0.3623942732810974,293.2733154296875,297.1499938964844,293.1499938964844,0.0077807302586734,-2636.23974609375,300.4486389160156,0.4619549512863159,0.050000000745058,0.234659805893898,291.1464233398437,291.1499938964844,262.0015563964844,260.3492736816406,279.9489440917969,293.2733459472656,291.1473083496094,1.0,0.2792356014251709,0.8014258742332458,0.8014258742332458,1.0,1.0,-1.2048633098602295,0.5135815739631653,0.6912817358970642,0.2231414318084716,0.0,0.0,0.6167258620262146,62.26023864746094,34.0,11.6361722946167,-13604.2744140625,226.8866577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315246582031,308.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.3793149590492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678434014320374,0.6678501963615417,-6.7778050834022e-06,0.0,0.0003849564527627,0.0,0.0,51.85087203979492,0.0,0.0,0.0,0.4313413202762604,4.0,0.0,1.0
481380,293.1489562988281,297.1499938964844,293.1499938964844,0.0943423807621002,-2185.709716796875,304.15045166015625,0.7141569256782532,0.1530137509107589,0.1391735225915908,293.1812744140625,297.1499938964844,293.1499938964844,0.0042888638563454,-339.0042419433594,296.8595886230469,0.4784886240959167,0.050000000745058,0.0491705574095249,293.17974853515625,297.1499938964844,293.1499938964844,0.2258999347686767,-3417.202880859375,304.1542663574219,0.8969603776931763,0.3096170127391815,0.2175238877534866,293.2015075683594,297.1499938964844,293.1499938964844,0.2924760580062866,-5675.10400390625,304.1557006835937,0.9670700430870056,0.3804008960723877,0.3612121343612671,293.2725830078125,297.1499938964844,293.1499938964844,0.0076690078712999,-2607.12451171875,300.4104919433594,0.4784886240959167,0.050000000745058,0.2332439571619033,291.1552734375,291.1499938964844,262.02294921875,260.36578369140625,279.9602355957031,293.27264404296875,291.1561584472656,1.0,0.2691243886947632,0.8010308146476746,0.8010308146476746,1.0,1.0,-1.200514793395996,0.5116320252418518,0.6888828277587891,0.2219147086143493,0.0,0.0,0.6154253482818604,54.63733673095703,25.0,12.15255355834961,-13552.4248046875,209.7841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,308.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.169921875,18000.0,0.0,0.0,0.3800907731056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662033200263977,0.6662100553512573,-6.769935225747759e-06,0.0,0.000385743798688,0.0,0.0,51.6230583190918,0.0,0.0,0.0,0.4307449162006378,4.0,0.0,1.0
481440,293.1489562988281,297.1499938964844,293.1499938964844,0.0943423807621002,-2185.709716796875,304.15045166015625,0.7141569256782532,0.1530137509107589,0.1391735225915908,293.1812744140625,297.1499938964844,293.1499938964844,0.0042888638563454,-339.0042419433594,296.8595886230469,0.4784886240959167,0.050000000745058,0.0491705574095249,293.17974853515625,297.1499938964844,293.1499938964844,0.2258999347686767,-3417.202880859375,304.1542663574219,0.8969603776931763,0.3096170127391815,0.2175238877534866,293.2015075683594,297.1499938964844,293.1499938964844,0.2924760580062866,-5675.10400390625,304.1557006835937,0.9670700430870056,0.3804008960723877,0.3612121343612671,293.2725830078125,297.1499938964844,293.1499938964844,0.0076690078712999,-2607.12451171875,300.4104919433594,0.4784886240959167,0.050000000745058,0.2332439571619033,291.1552734375,291.1499938964844,262.02294921875,260.36578369140625,279.9602355957031,293.27264404296875,291.1561584472656,1.0,0.2691243886947632,0.8010308146476746,0.8010308146476746,1.0,1.0,-1.200514793395996,0.5116320252418518,0.6888828277587891,0.2219147086143493,0.0,0.0,0.6154253482818604,54.63733673095703,25.0,12.15255355834961,-13552.4248046875,209.7841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,308.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.169921875,18000.0,0.0,0.0,0.3800907731056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662033200263977,0.6662100553512573,-6.769935225747759e-06,0.0,0.000385743798688,0.0,0.0,51.6230583190918,0.0,0.0,0.0,0.4307449162006378,4.0,0.0,1.0
481500,293.1483764648437,297.1499938964844,293.1499938964844,0.0942792519927024,-2184.468994140625,304.1504821777344,0.7245745062828064,0.1531420350074768,0.1391390711069107,293.1792297363281,297.1499938964844,293.1499938964844,0.0042742416262626,-337.8454895019531,296.8620300292969,0.4863301217556,0.050000000745058,0.0490177422761917,293.17926025390625,297.1499938964844,293.1499938964844,0.2254118025302887,-3411.266357421875,304.1543884277344,0.9111260175704956,0.3093365430831909,0.2172142416238784,293.2004089355469,297.1499938964844,293.1499938964844,0.2917873561382293,-5664.40771484375,304.1559143066406,0.9806230664253236,0.3799644112586975,0.360641747713089,293.2721252441406,297.1499938964844,293.1499938964844,0.0076135899871587,-2592.576171875,300.3917236328125,0.4863301217556,0.050000000745058,0.2325190603733062,291.1595153808594,291.1499938964844,262.0325012207031,260.3730163574219,279.96533203125,293.2721862792969,291.16033935546875,1.0,0.2638735175132751,0.8008332848548889,0.8008332848548889,1.0,1.0,-1.1983634233474731,0.510667622089386,0.6876958608627319,0.2213083654642105,0.0,0.0,0.6143658757209778,50.73573303222656,25.0,11.798643112182615,-13525.974609375,201.1018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,308.141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.41796875,18000.0,0.0,0.0,0.3803816139698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6644776463508606,0.6644843816757202,-6.758534709661035e-06,0.0,0.0003860389697365,0.0,0.0,51.36524200439453,0.0,0.0,0.0,0.4300909638404846,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.0942258834838867,-2183.4189453125,304.1504821777344,0.7359079718589783,0.1532775461673736,0.1391123384237289,293.17730712890625,297.1499938964844,293.1499938964844,0.0042597646825015,-336.7027587890625,296.86431884765625,0.494630217552185,0.050000000745058,0.0488649494946002,293.17877197265625,297.1499938964844,293.1499938964844,0.2249350100755691,-3405.4775390625,304.1544494628906,0.9284796118736268,0.3090585768222809,0.2169072031974792,293.1993103027344,297.1499938964844,293.1499938964844,0.2911204993724823,-5654.0771484375,304.1560363769531,0.9938910007476808,0.3795406818389892,0.3600843846797943,293.2716369628906,297.1499938964844,293.1499938964844,0.0075590191408991,-2578.20947265625,300.373046875,0.494630217552185,0.050000000745058,0.2317942827939987,291.163330078125,291.1499938964844,262.04119873046875,260.3795166015625,279.9700012207031,293.2716979980469,291.1640319824219,1.0,0.2584736943244934,0.8006522059440613,0.8006522059440613,1.0,1.0,-1.1962404251098633,0.5097169876098633,0.6865234375,0.2207132875919342,0.0,0.0,0.6130927205085754,46.83522033691406,25.0,10.995317459106444,-13499.4970703125,192.46144104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136413574219,308.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.41015625,18000.0,0.0,0.0,0.3805932402610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622294187545776,0.6622361540794373,-6.742681762261782e-06,0.0,0.0003862537560053,0.0,0.0,51.024532318115234,0.0,0.0,0.0,0.4292317926883697,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0941442251205444,-2181.616943359375,304.1504821777344,0.7512092590332031,0.1535639017820358,0.1392030417919159,293.1736145019531,297.1499938964844,293.1499938964844,0.0042428798042237,-335.1863708496094,296.8749084472656,0.5056286454200745,0.050000000745058,0.0486904196441173,293.1778869628906,297.1499938964844,293.1499938964844,0.2238862067461013,-3392.55859375,304.1547546386719,0.9508228302001952,0.3085112571716308,0.2163983732461929,293.1883544921875,297.1499938964844,293.1499938964844,0.2775243818759918,-5436.30078125,304.17755126953125,0.9990000128746032,0.380457192659378,0.3461380302906036,293.2704162597656,297.1499938964844,293.1499938964844,0.0074737719260156,-2554.7724609375,300.3394470214844,0.5056286454200745,0.050000000745058,0.2309663891792297,291.1808166503906,291.1499938964844,262.055908203125,260.3902587890625,279.9853210449219,293.2704772949219,291.1852722167969,1.0,0.2502514719963074,0.8002901077270508,0.8002901077270508,1.0,1.0,-1.1778026819229126,0.501479983329773,0.6763227581977844,0.2160369455814361,0.0,0.0,0.6082432866096497,42.15226745605469,28.0,34.25853729248047,-13353.228515625,177.18368530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580444335937,308.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.0,18000.0,0.0,0.0,0.3806260228157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554276347160339,0.6554343104362488,-6.69653218210442e-06,0.0,0.0003862870216835,0.0,0.0,50.012882232666016,0.0,0.0,0.0,0.4265901744365692,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0941442251205444,-2181.616943359375,304.1504821777344,0.7512092590332031,0.1535639017820358,0.1392030417919159,293.1736145019531,297.1499938964844,293.1499938964844,0.0042428798042237,-335.1863708496094,296.8749084472656,0.5056286454200745,0.050000000745058,0.0486904196441173,293.1778869628906,297.1499938964844,293.1499938964844,0.2238862067461013,-3392.55859375,304.1547546386719,0.9508228302001952,0.3085112571716308,0.2163983732461929,293.1883544921875,297.1499938964844,293.1499938964844,0.2775243818759918,-5436.30078125,304.17755126953125,0.9990000128746032,0.380457192659378,0.3461380302906036,293.2704162597656,297.1499938964844,293.1499938964844,0.0074737719260156,-2554.7724609375,300.3394470214844,0.5056286454200745,0.050000000745058,0.2309663891792297,291.1808166503906,291.1499938964844,262.055908203125,260.3902587890625,279.9853210449219,293.2704772949219,291.1852722167969,1.0,0.2502514719963074,0.8002901077270508,0.8002901077270508,1.0,1.0,-1.1778026819229126,0.501479983329773,0.6763227581977844,0.2160369455814361,0.0,0.0,0.6082432866096497,42.15226745605469,28.0,34.25853729248047,-13353.228515625,177.18368530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580444335937,308.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.0,18000.0,0.0,0.0,0.3806260228157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554276347160339,0.6554343104362488,-6.69653218210442e-06,0.0,0.0003862870216835,0.0,0.0,50.012882232666016,0.0,0.0,0.0,0.4265901744365692,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0939565598964691,-2177.5791015625,304.1506042480469,0.7612321376800537,0.1537961065769195,0.1393326222896576,293.1705627441406,297.1499938964844,293.1499938964844,0.0042266040109097,-333.5164794921875,296.8960266113281,0.5128203630447388,0.050000000745058,0.0485939122736454,293.17742919921875,297.1499938964844,293.1499938964844,0.2225341796875,-3375.701416015625,304.1553955078125,0.9635604023933412,0.3079002499580383,0.2159148901700973,293.15875244140625,297.1499938964844,293.1499938964844,0.2636353969573974,-5215.0810546875,304.1910095214844,0.9990000128746032,0.3854711949825287,0.3326448798179626,293.2689208984375,297.1499938964844,293.1499938964844,0.0073966565541923,-2532.03515625,300.3128967285156,0.5128203630447388,0.050000000745058,0.2305085957050323,291.2179870605469,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.26904296875,291.2200622558594,1.0,0.2447158843278885,0.7999280095100403,0.7999280095100403,1.0,1.0,-1.1605128049850464,0.4938035309314728,0.666709303855896,0.2115743160247802,0.0,0.0,0.5964102149009705,39.462310791015625,31.0,37.88445281982422,-13158.2255859375,166.60940551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,308.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18192.185546875,18000.0,0.0,0.0,0.3796661794185638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355781555175781,0.6355847120285034,-6.567195214302046e-06,0.0,0.0003853129164781,0.0,0.0,47.16144561767578,0.0,0.0,0.0,0.4191794395446777,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0939565598964691,-2177.5791015625,304.1506042480469,0.7612321376800537,0.1537961065769195,0.1393326222896576,293.1705627441406,297.1499938964844,293.1499938964844,0.0042266040109097,-333.5164794921875,296.8960266113281,0.5128203630447388,0.050000000745058,0.0485939122736454,293.17742919921875,297.1499938964844,293.1499938964844,0.2225341796875,-3375.701416015625,304.1553955078125,0.9635604023933412,0.3079002499580383,0.2159148901700973,293.15875244140625,297.1499938964844,293.1499938964844,0.2636353969573974,-5215.0810546875,304.1910095214844,0.9990000128746032,0.3854711949825287,0.3326448798179626,293.2689208984375,297.1499938964844,293.1499938964844,0.0073966565541923,-2532.03515625,300.3128967285156,0.5128203630447388,0.050000000745058,0.2305085957050323,291.2179870605469,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.26904296875,291.2200622558594,1.0,0.2447158843278885,0.7999280095100403,0.7999280095100403,1.0,1.0,-1.1605128049850464,0.4938035309314728,0.666709303855896,0.2115743160247802,0.0,0.0,0.5964102149009705,39.462310791015625,31.0,37.88445281982422,-13158.2255859375,166.60940551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,308.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18192.185546875,18000.0,0.0,0.0,0.3796661794185638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355781555175781,0.6355847120285034,-6.567195214302046e-06,0.0,0.0003853129164781,0.0,0.0,47.16144561767578,0.0,0.0,0.0,0.4191794395446777,4.0,0.0,1.0
481860,293.1453857421875,297.1499938964844,293.1499938964844,0.0940055027604103,-2178.4130859375,304.1503295898437,0.7677643895149231,0.1540107131004333,0.1394737511873245,293.1679992675781,297.1499938964844,293.1499938964844,0.0042189913801848,-332.8468933105469,296.90093994140625,0.5174810290336609,0.050000000745058,0.048537727445364,293.1771850585937,297.1499938964844,293.1499938964844,0.2217226922512054,-3365.9287109375,304.1549377441406,0.9707706570625304,0.307252824306488,0.2154281288385391,293.1282958984375,297.1499938964844,293.1499938964844,0.2553300261497497,-5084.66552734375,304.19091796875,0.9990000128746032,0.3914312422275543,0.3245304226875305,293.2670288085937,297.1499938964844,293.1499938964844,0.0073415506631135,-2517.4736328125,300.2796936035156,0.5174810290336609,0.050000000745058,0.2302420735359192,291.2268371582031,291.1499938964844,262.0732727050781,260.40142822265625,280.0046691894531,293.26715087890625,291.22674560546875,1.0,0.2413946092128753,0.799724817276001,0.799724817276001,1.0,1.0,-1.1499683856964111,0.4891392886638641,0.6608290076255798,0.2088420540094375,0.0,0.0,0.585350513458252,37.89079666137695,49.0,13.786737442016602,-13003.15625,160.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,308.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18202.64453125,18000.0,0.0,0.0,0.3776089549064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126313209533691,0.6126376986503601,-6.395629498001654e-06,0.0,0.0003832250949926,0.0,0.0,43.86854934692383,0.0,0.0,0.0,0.4105421304702759,4.0,0.0,1.0
481920,293.1453857421875,297.1499938964844,293.1499938964844,0.0940055027604103,-2178.4130859375,304.1503295898437,0.7677643895149231,0.1540107131004333,0.1394737511873245,293.1679992675781,297.1499938964844,293.1499938964844,0.0042189913801848,-332.8468933105469,296.90093994140625,0.5174810290336609,0.050000000745058,0.048537727445364,293.1771850585937,297.1499938964844,293.1499938964844,0.2217226922512054,-3365.9287109375,304.1549377441406,0.9707706570625304,0.307252824306488,0.2154281288385391,293.1282958984375,297.1499938964844,293.1499938964844,0.2553300261497497,-5084.66552734375,304.19091796875,0.9990000128746032,0.3914312422275543,0.3245304226875305,293.2670288085937,297.1499938964844,293.1499938964844,0.0073415506631135,-2517.4736328125,300.2796936035156,0.5174810290336609,0.050000000745058,0.2302420735359192,291.2268371582031,291.1499938964844,262.0732727050781,260.40142822265625,280.0046691894531,293.26715087890625,291.22674560546875,1.0,0.2413946092128753,0.799724817276001,0.799724817276001,1.0,1.0,-1.1499683856964111,0.4891392886638641,0.6608290076255798,0.2088420540094375,0.0,0.0,0.585350513458252,37.89079666137695,49.0,13.786737442016602,-13003.15625,160.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,308.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18202.64453125,18000.0,0.0,0.0,0.3776089549064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126313209533691,0.6126376986503601,-6.395629498001654e-06,0.0,0.0003832250949926,0.0,0.0,43.86854934692383,0.0,0.0,0.0,0.4105421304702759,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0943859368562698,-2185.952392578125,304.1495666503906,0.7607110142707825,0.1541735082864761,0.1397005468606948,293.1659545898437,297.1499938964844,293.1499938964844,0.0042263804934918,-333.7070007324219,296.8880920410156,0.5119478702545166,0.050000000745058,0.0486050024628639,293.17730712890625,297.1499938964844,293.1499938964844,0.2216026484966278,-3365.1220703125,304.1534423828125,0.9605831503868104,0.3065372705459595,0.2149950265884399,293.1146240234375,297.1499938964844,293.1499938964844,0.2641774117946625,-5234.20751953125,304.1617736816406,0.9990000128746032,0.3948202431201935,0.3342166841030121,293.2652587890625,297.1499938964844,293.1499938964844,0.0073218755424022,-2515.29736328125,300.2375793457031,0.5119478702545166,0.050000000745058,0.2305611968040466,291.2048645019531,291.1499938964844,262.07525634765625,260.4012756347656,279.998779296875,293.2653503417969,291.1993408203125,1.0,0.2460587173700332,0.7995216846466064,0.7995216846466064,1.0,1.0,-1.1617987155914309,0.4944143891334533,0.6673843264579773,0.2116110026836395,0.0,0.0,0.5788604021072388,39.75447845458984,67.0,-36.61775207519531,-13018.859375,167.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,308.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.8203125,18000.0,0.0,0.0,0.3748394846916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948745608329773,0.5948808193206787,-6.251219474506797e-06,0.0,0.0003804144216701,0.0,0.0,41.35499572753906,0.0,0.0,0.0,0.4038386046886444,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0943859368562698,-2185.952392578125,304.1495666503906,0.7607110142707825,0.1541735082864761,0.1397005468606948,293.1659545898437,297.1499938964844,293.1499938964844,0.0042263804934918,-333.7070007324219,296.8880920410156,0.5119478702545166,0.050000000745058,0.0486050024628639,293.17730712890625,297.1499938964844,293.1499938964844,0.2216026484966278,-3365.1220703125,304.1534423828125,0.9605831503868104,0.3065372705459595,0.2149950265884399,293.1146240234375,297.1499938964844,293.1499938964844,0.2641774117946625,-5234.20751953125,304.1617736816406,0.9990000128746032,0.3948202431201935,0.3342166841030121,293.2652587890625,297.1499938964844,293.1499938964844,0.0073218755424022,-2515.29736328125,300.2375793457031,0.5119478702545166,0.050000000745058,0.2305611968040466,291.2048645019531,291.1499938964844,262.07525634765625,260.4012756347656,279.998779296875,293.2653503417969,291.1993408203125,1.0,0.2460587173700332,0.7995216846466064,0.7995216846466064,1.0,1.0,-1.1617987155914309,0.4944143891334533,0.6673843264579773,0.2116110026836395,0.0,0.0,0.5788604021072388,39.75447845458984,67.0,-36.61775207519531,-13018.859375,167.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,308.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.8203125,18000.0,0.0,0.0,0.3748394846916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948745608329773,0.5948808193206787,-6.251219474506797e-06,0.0,0.0003804144216701,0.0,0.0,41.35499572753906,0.0,0.0,0.0,0.4038386046886444,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.0947468429803848,-2193.20068359375,304.14898681640625,0.7530006766319275,0.1542255729436874,0.1398309469223022,293.1650390625,297.1499938964844,293.1499938964844,0.0042379642836749,-334.9670715332031,296.8705139160156,0.5061394572257996,0.050000000745058,0.0486832037568092,293.17755126953125,297.1499938964844,293.1499938964844,0.2219308316707611,-3369.73828125,304.1522216796875,0.9492230415344238,0.3061483204364776,0.2147895544767379,293.1210021972656,297.1499938964844,293.1499938964844,0.2748741507530212,-5409.28173828125,304.1401672363281,0.9990000128746032,0.3940215110778808,0.3451380729675293,293.26470947265625,297.1499938964844,293.1499938964844,0.0073274197056889,-2520.043212890625,300.2098083496094,0.5061394572257996,0.050000000745058,0.2309321612119674,291.1742553710937,291.1499938964844,262.07440185546875,260.399658203125,279.9915466308594,293.2647399902344,291.16717529296875,1.0,0.2508307695388794,0.7994200587272644,0.7994200587272644,1.0,1.0,-1.1753531694412231,0.5004388689994812,0.6749143004417419,0.2149284332990646,0.0,0.0,0.5802667140960693,41.92375183105469,67.0,-64.0274429321289,-13110.953125,175.97711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609130859375,308.27850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.380859375,18000.0,0.0,0.0,0.3734981715679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929656028747559,0.5929718613624573,-6.21812796453014e-06,0.0,0.0003790531482081,0.0,0.0,40.99557876586914,0.0,0.0,0.0,0.402968019247055,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0951543673872947,-2201.3837890625,304.1484375,0.7436235547065735,0.1542523205280304,0.139966681599617,293.1642761230469,297.1499938964844,293.1499938964844,0.0042532905936241,-336.5721130371094,296.84979248046875,0.4991865456104278,0.050000000745058,0.0487885326147079,293.1778869628906,297.1499938964844,293.1499938964844,0.2223654240369796,-3375.6884765625,304.1510314941406,0.9344785809516908,0.3057332932949066,0.2145877033472061,293.1369934082031,297.1499938964844,293.1499938964844,0.2889901399612427,-5637.0087890625,304.11627197265625,0.9990000128746032,0.3912627100944519,0.359324038028717,293.2645568847656,297.1499938964844,293.1499938964844,0.0073390253819525,-2526.908935546875,300.17926025390625,0.4991865456104278,0.050000000745058,0.2314317971467971,291.13824462890625,291.1499938964844,262.072265625,260.3969421386719,279.9820861816406,293.2645568847656,291.130615234375,1.0,0.2569945156574249,0.7992082238197327,0.7992082238197327,1.0,1.0,-1.1930242776870728,0.508294403553009,0.6847298741340637,0.219278410077095,0.0,0.0,0.5846447944641113,44.84136581420898,70.0,-83.19678497314453,-13258.0966796875,187.3793792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858764648437,308.2781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8125,18000.0,0.0,0.0,0.3723960518836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969550609588623,0.596961259841919,-6.2246631387097295e-06,0.0,0.000377934629796,0.0,0.0,41.40970230102539,0.0,0.0,0.0,0.4042291641235351,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0957600995898246,-2213.359375,304.1479797363281,0.7250491380691528,0.154288038611412,0.1402408480644226,293.16278076171875,297.1499938964844,293.1499938964844,0.0042879213578999,-339.75030517578125,296.821044921875,0.4853711128234863,0.050000000745058,0.0490362122654914,293.1786193847656,297.1499938964844,293.1499938964844,0.2227386683225631,-3380.916748046875,304.1501770019531,0.9045936465263368,0.3048768043518066,0.2141825258731842,293.177734375,297.1499938964844,293.1499938964844,0.2970196604728699,-5755.61474609375,304.116455078125,0.982577919960022,0.3832904994487762,0.3652060925960541,293.2652587890625,297.1499938964844,293.1499938964844,0.0073592476546764,-2537.5966796875,300.1221923828125,0.4853711128234863,0.050000000745058,0.2326066792011261,291.0885314941406,291.1499938964844,262.06396484375,260.3880615234375,279.9754333496094,293.26519775390625,291.09039306640625,1.0,0.2662226259708404,0.7987845540046692,0.7987845540046692,1.0,1.0,-1.2024685144424438,0.5124499201774597,0.6900186538696289,0.2216242402791977,0.0,0.0,0.5971752405166626,51.25065994262695,73.0,-39.04573059082031,-13454.3642578125,203.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,308.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.220703125,18000.0,0.0,0.0,0.3712335228919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188926696777344,0.6188990473747253,-6.352125637931749e-06,0.0,0.0003767548478208,0.0,0.0,44.2462158203125,0.0,0.0,0.0,0.41201052069664,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0957600995898246,-2213.359375,304.1479797363281,0.7250491380691528,0.154288038611412,0.1402408480644226,293.16278076171875,297.1499938964844,293.1499938964844,0.0042879213578999,-339.75030517578125,296.821044921875,0.4853711128234863,0.050000000745058,0.0490362122654914,293.1786193847656,297.1499938964844,293.1499938964844,0.2227386683225631,-3380.916748046875,304.1501770019531,0.9045936465263368,0.3048768043518066,0.2141825258731842,293.177734375,297.1499938964844,293.1499938964844,0.2970196604728699,-5755.61474609375,304.116455078125,0.982577919960022,0.3832904994487762,0.3652060925960541,293.2652587890625,297.1499938964844,293.1499938964844,0.0073592476546764,-2537.5966796875,300.1221923828125,0.4853711128234863,0.050000000745058,0.2326066792011261,291.0885314941406,291.1499938964844,262.06396484375,260.3880615234375,279.9754333496094,293.26519775390625,291.09039306640625,1.0,0.2662226259708404,0.7987845540046692,0.7987845540046692,1.0,1.0,-1.2024685144424438,0.5124499201774597,0.6900186538696289,0.2216242402791977,0.0,0.0,0.5971752405166626,51.25065994262695,73.0,-39.04573059082031,-13454.3642578125,203.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,308.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.220703125,18000.0,0.0,0.0,0.3712335228919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188926696777344,0.6188990473747253,-6.352125637931749e-06,0.0,0.0003767548478208,0.0,0.0,44.2462158203125,0.0,0.0,0.0,0.41201052069664,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957094430923461,-2211.902587890625,304.14874267578125,0.7085104584693909,0.1542239487171173,0.1404470205307006,293.1621398925781,297.1499938964844,293.1499938964844,0.004303396679461,-340.5768127441406,296.8343200683594,0.4723483026027679,0.050000000745058,0.0492879413068294,293.17987060546875,297.1499938964844,293.1499938964844,0.221607357263565,-3366.540283203125,304.1519775390625,0.8816498517990112,0.3038963675498962,0.2137087732553482,293.1933288574219,297.1499938964844,293.1499938964844,0.292136013507843,-5678.0595703125,304.1351928710937,0.9559732675552368,0.3793879151344299,0.3609031140804291,293.2667236328125,297.1499938964844,293.1499938964844,0.0073441239073872,-2532.605712890625,300.0868835449219,0.4723483026027679,0.050000000745058,0.233800783753395,291.1169738769531,291.1499938964844,262.04998779296875,260.3743896484375,279.9737548828125,293.2666015625,291.11846923828125,1.0,0.2736912965774536,0.7983608841896057,0.7983608841896057,1.0,1.0,-1.1979012489318848,0.510347843170166,0.6875534653663635,0.2204957008361816,0.0,0.0,0.5995768904685974,57.56001663208008,76.0,11.54575252532959,-13463.2978515625,214.85877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338073730469,308.3240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.931640625,18000.0,0.0,0.0,0.3709018230438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298847794532776,0.6298912763595581,-6.461422344727907e-06,0.0,0.0003764182038139,0.0,0.0,45.9702033996582,0.0,0.0,0.0,0.416382372379303,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957094430923461,-2211.902587890625,304.14874267578125,0.7085104584693909,0.1542239487171173,0.1404470205307006,293.1621398925781,297.1499938964844,293.1499938964844,0.004303396679461,-340.5768127441406,296.8343200683594,0.4723483026027679,0.050000000745058,0.0492879413068294,293.17987060546875,297.1499938964844,293.1499938964844,0.221607357263565,-3366.540283203125,304.1519775390625,0.8816498517990112,0.3038963675498962,0.2137087732553482,293.1933288574219,297.1499938964844,293.1499938964844,0.292136013507843,-5678.0595703125,304.1351928710937,0.9559732675552368,0.3793879151344299,0.3609031140804291,293.2667236328125,297.1499938964844,293.1499938964844,0.0073441239073872,-2532.605712890625,300.0868835449219,0.4723483026027679,0.050000000745058,0.233800783753395,291.1169738769531,291.1499938964844,262.04998779296875,260.3743896484375,279.9737548828125,293.2666015625,291.11846923828125,1.0,0.2736912965774536,0.7983608841896057,0.7983608841896057,1.0,1.0,-1.1979012489318848,0.510347843170166,0.6875534653663635,0.2204957008361816,0.0,0.0,0.5995768904685974,57.56001663208008,76.0,11.54575252532959,-13463.2978515625,214.85877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338073730469,308.3240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.931640625,18000.0,0.0,0.0,0.3709018230438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298847794532776,0.6298912763595581,-6.461422344727907e-06,0.0,0.0003764182038139,0.0,0.0,45.9702033996582,0.0,0.0,0.0,0.416382372379303,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.095746174454689,-2212.43310546875,304.1490783691406,0.6953767538070679,0.154115542769432,0.1405550986528396,293.16229248046875,297.1499938964844,293.1499938964844,0.0043168701231479,-341.5146789550781,296.83404541015625,0.4601686298847198,0.050000000745058,0.0494990684092044,293.1813049316406,297.1499938964844,293.1499938964844,0.220756247639656,-3356.025146484375,304.1527099609375,0.8650587797164917,0.3028508126735687,0.2131476551294326,293.1983337402344,297.1499938964844,293.1499938964844,0.2902165949344635,-5645.54541015625,304.1431884765625,0.9349105954170228,0.3772653341293335,0.3588193655014038,293.2682189941406,297.1499938964844,293.1499938964844,0.0073285512626171,-2529.232666015625,300.0445861816406,0.4601686298847198,0.050000000745058,0.2348022758960724,291.1247253417969,291.1499938964844,262.0328369140625,260.3580322265625,279.9695739746094,293.26812744140625,291.125244140625,1.0,0.2800595760345459,0.7978430986404419,0.7978430986404419,1.0,1.0,-1.196311354637146,0.50958651304245,0.6867249011993408,0.2200357615947723,0.0,0.0,0.6023343205451965,62.882694244384766,79.0,10.11026668548584,-13453.5849609375,225.14959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.041015625,18000.0,0.0,0.0,0.3709670305252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355105638504028,0.6355170607566833,-6.510555977001786e-06,0.0,0.0003764843859244,0.0,0.0,46.82817077636719,0.0,0.0,0.0,0.4186641573905945,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.095746174454689,-2212.43310546875,304.1490783691406,0.6953767538070679,0.154115542769432,0.1405550986528396,293.16229248046875,297.1499938964844,293.1499938964844,0.0043168701231479,-341.5146789550781,296.83404541015625,0.4601686298847198,0.050000000745058,0.0494990684092044,293.1813049316406,297.1499938964844,293.1499938964844,0.220756247639656,-3356.025146484375,304.1527099609375,0.8650587797164917,0.3028508126735687,0.2131476551294326,293.1983337402344,297.1499938964844,293.1499938964844,0.2902165949344635,-5645.54541015625,304.1431884765625,0.9349105954170228,0.3772653341293335,0.3588193655014038,293.2682189941406,297.1499938964844,293.1499938964844,0.0073285512626171,-2529.232666015625,300.0445861816406,0.4601686298847198,0.050000000745058,0.2348022758960724,291.1247253417969,291.1499938964844,262.0328369140625,260.3580322265625,279.9695739746094,293.26812744140625,291.125244140625,1.0,0.2800595760345459,0.7978430986404419,0.7978430986404419,1.0,1.0,-1.196311354637146,0.50958651304245,0.6867249011993408,0.2200357615947723,0.0,0.0,0.6023343205451965,62.882694244384766,79.0,10.11026668548584,-13453.5849609375,225.14959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.041015625,18000.0,0.0,0.0,0.3709670305252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355105638504028,0.6355170607566833,-6.510555977001786e-06,0.0,0.0003764843859244,0.0,0.0,46.82817077636719,0.0,0.0,0.0,0.4186641573905945,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0957800894975662,-2212.9677734375,304.1493225097656,0.6849247217178345,0.1540057808160781,0.1406330466270446,293.1629333496094,297.1499938964844,293.1499938964844,0.0043279631063342,-342.3089294433594,296.83056640625,0.449946790933609,0.050000000745058,0.0496855415403842,293.1828308105469,297.1499938964844,293.1499938964844,0.2198803871870041,-3345.282470703125,304.1532592773437,0.8520947098731995,0.3017461597919464,0.2125268131494522,293.19970703125,297.1499938964844,293.1499938964844,0.2889541983604431,-5624.50341796875,304.1474914550781,0.9180687665939332,0.3757584989070892,0.3574836254119873,293.26953125,297.1499938964844,293.1499938964844,0.0073097394779324,-2525.157958984375,300.001220703125,0.449946790933609,0.050000000745058,0.2356868237257003,291.129150390625,291.1499938964844,262.01519775390625,260.3412780761719,279.965087890625,293.2694702148437,291.12945556640625,1.0,0.2855989634990692,0.7973253130912781,0.7973253130912781,1.0,1.0,-1.1953418254852295,0.5090883374214172,0.686253547668457,0.2197687327861786,0.0,0.0,0.6047917008399963,67.5910415649414,82.0,6.99052619934082,-13447.8271484375,234.38595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,308.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.24609375,18000.0,0.0,0.0,0.3713591694831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408634185791016,0.6408699750900269,-6.553674211318139e-06,0.0,0.000376882351702,0.0,0.0,47.632137298583984,0.0,0.0,0.0,0.4207432270050049,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0957800894975662,-2212.9677734375,304.1493225097656,0.6849247217178345,0.1540057808160781,0.1406330466270446,293.1629333496094,297.1499938964844,293.1499938964844,0.0043279631063342,-342.3089294433594,296.83056640625,0.449946790933609,0.050000000745058,0.0496855415403842,293.1828308105469,297.1499938964844,293.1499938964844,0.2198803871870041,-3345.282470703125,304.1532592773437,0.8520947098731995,0.3017461597919464,0.2125268131494522,293.19970703125,297.1499938964844,293.1499938964844,0.2889541983604431,-5624.50341796875,304.1474914550781,0.9180687665939332,0.3757584989070892,0.3574836254119873,293.26953125,297.1499938964844,293.1499938964844,0.0073097394779324,-2525.157958984375,300.001220703125,0.449946790933609,0.050000000745058,0.2356868237257003,291.129150390625,291.1499938964844,262.01519775390625,260.3412780761719,279.965087890625,293.2694702148437,291.12945556640625,1.0,0.2855989634990692,0.7973253130912781,0.7973253130912781,1.0,1.0,-1.1953418254852295,0.5090883374214172,0.686253547668457,0.2197687327861786,0.0,0.0,0.6047917008399963,67.5910415649414,82.0,6.99052619934082,-13447.8271484375,234.38595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,308.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.24609375,18000.0,0.0,0.0,0.3713591694831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408634185791016,0.6408699750900269,-6.553674211318139e-06,0.0,0.000376882351702,0.0,0.0,47.632137298583984,0.0,0.0,0.0,0.4207432270050049,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.095799833536148,-2213.3056640625,304.1494140625,0.6804272532463074,0.1539527177810669,0.1406668722629547,293.1633605957031,297.1499938964844,293.1499938964844,0.0043327040039002,-342.6569519042969,296.8278503417969,0.4456962645053863,0.050000000745058,0.0497719012200832,293.1836242675781,297.1499938964844,293.1499938964844,0.2194347232580185,-3339.838623046875,304.1534729003906,0.8465482592582703,0.3011751770973205,0.2121974974870681,293.1998596191406,297.1499938964844,293.1499938964844,0.2884251475334167,-5615.8369140625,304.1488952636719,0.9110262393951416,0.3751024305820465,0.3569283485412597,293.2701416015625,297.1499938964844,293.1499938964844,0.0072994139045476,-2522.9267578125,299.9792785644531,0.4456962645053863,0.050000000745058,0.2360964715480804,291.13043212890625,291.1499938964844,262.0061950683594,260.3327331542969,279.9628295898437,293.27008056640625,291.1306457519531,1.0,0.2881246507167816,0.7970664501190186,0.7970664501190186,1.0,1.0,-1.194916009902954,0.5088611841201782,0.6860548853874207,0.2196625769138336,0.0,0.0,0.6059628129005432,69.772216796875,82.0,5.300291061401367,-13445.123046875,238.6680450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,308.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.48828125,18000.0,0.0,0.0,0.3716565668582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433220505714417,0.6433286666870117,-6.573353857675102e-06,0.0,0.0003771841584239,0.0,0.0,48.0034294128418,0.0,0.0,0.0,0.4217009544372558,4.0,0.0,1.0
