time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958198308944702,-2213.654052734375,304.14947509765625,0.6763059496879578,0.1539007574319839,0.1406983882188797,293.16387939453125,297.1499938964844,293.1499938964844,0.0043369987979531,-342.9751281738281,296.82470703125,0.4418805241584778,0.050000000745058,0.0498547405004501,293.1844177246094,297.1499938964844,293.1499938964844,0.2189809679985046,-3334.30322265625,304.1536865234375,0.841465413570404,0.300593614578247,0.2118579149246215,293.1997985839844,297.1499938964844,293.1499938964844,0.2879258692264557,-5607.74072265625,304.1499938964844,0.9048255085945128,0.3744797706604004,0.3564094305038452,293.27069091796875,297.1499938964844,293.1499938964844,0.0072885574772953,-2520.561767578125,299.957275390625,0.4418805241584778,0.050000000745058,0.2364894300699234,291.1313781738281,291.1499938964844,261.9971008300781,260.3241577148437,279.9603881835937,293.2706298828125,291.1315612792969,1.0,0.2905212044715881,0.7968730926513672,0.7968730926513672,1.0,1.0,-1.1944944858551023,0.5086398124694824,0.6858546733856201,0.219571828842163,0.0,0.0,0.6071056127548218,71.86456298828125,70.0,4.054712295532227,-13443.142578125,242.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15692138671875,308.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.888671875,18000.0,0.0,0.0,0.3720074594020843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457238793373108,0.6457304954528809,-6.5924714363063686e-06,0.0,0.0003775403019972,0.0,0.0,48.36717224121094,0.0,0.0,0.0,0.4226350784301758,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957296639680862,-2211.883056640625,304.1498107910156,0.6765170097351074,0.1538362354040146,0.1406188756227493,293.1650390625,297.1499938964844,293.1499938964844,0.0043293125927448,-342.36138916015625,296.81854248046875,0.4421942830085754,0.050000000745058,0.049847736954689,293.1858825683594,297.1499938964844,293.1499938964844,0.2178725302219391,-3320.720458984375,304.154296875,0.8408217430114746,0.2994257509708404,0.2110395729541778,293.19927978515625,297.1499938964844,293.1499938964844,0.2867825925350189,-5589.400390625,304.1518859863281,0.9042808413505554,0.3733214437961578,0.3552848398685455,293.2715759277344,297.1499938964844,293.1499938964844,0.0072359391488134,-2506.935302734375,299.9139709472656,0.4421942830085754,0.050000000745058,0.2364562004804611,291.1346130371094,291.1499938964844,261.9786071777344,260.30670166015625,279.9562683105469,293.27154541015625,291.1351928710937,1.0,0.2895278036594391,0.7964863777160645,0.7964863777160645,1.0,1.0,-1.1920197010040283,0.5074618458747864,0.6845578551292419,0.2190115451812744,0.0,0.0,0.6089859008789062,71.65409851074219,58.0,5.754486560821533,-13429.9736328125,241.4384155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,308.1485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.205078125,18000.0,0.0,0.0,0.3728244602680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500898003578186,0.6500964164733887,-6.628254595852923e-06,0.0,0.000378369441023,0.0,0.0,49.03865814208984,0.0,0.0,0.0,0.4243355989456177,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957296639680862,-2211.883056640625,304.1498107910156,0.6765170097351074,0.1538362354040146,0.1406188756227493,293.1650390625,297.1499938964844,293.1499938964844,0.0043293125927448,-342.36138916015625,296.81854248046875,0.4421942830085754,0.050000000745058,0.049847736954689,293.1858825683594,297.1499938964844,293.1499938964844,0.2178725302219391,-3320.720458984375,304.154296875,0.8408217430114746,0.2994257509708404,0.2110395729541778,293.19927978515625,297.1499938964844,293.1499938964844,0.2867825925350189,-5589.400390625,304.1518859863281,0.9042808413505554,0.3733214437961578,0.3552848398685455,293.2715759277344,297.1499938964844,293.1499938964844,0.0072359391488134,-2506.935302734375,299.9139709472656,0.4421942830085754,0.050000000745058,0.2364562004804611,291.1346130371094,291.1499938964844,261.9786071777344,260.30670166015625,279.9562683105469,293.27154541015625,291.1351928710937,1.0,0.2895278036594391,0.7964863777160645,0.7964863777160645,1.0,1.0,-1.1920197010040283,0.5074618458747864,0.6845578551292419,0.2190115451812744,0.0,0.0,0.6089859008789062,71.65409851074219,58.0,5.754486560821533,-13429.9736328125,241.4384155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,308.1485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.205078125,18000.0,0.0,0.0,0.3728244602680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500898003578186,0.6500964164733887,-6.628254595852923e-06,0.0,0.000378369441023,0.0,0.0,49.03865814208984,0.0,0.0,0.0,0.4243355989456177,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0955979377031326,-2209.321044921875,304.15008544921875,0.6817736625671387,0.1538439095020294,0.1405093818902969,293.1661071777344,297.1499938964844,293.1499938964844,0.0043128621764481,-341.0604858398437,296.8143615722656,0.4471957087516784,0.050000000745058,0.0497408024966716,293.18682861328125,297.1499938964844,293.1499938964844,0.2168523669242859,-3308.1845703125,304.1548767089844,0.8459494709968567,0.2985059916973114,0.2103180140256881,293.1985778808594,297.1499938964844,293.1499938964844,0.2857572734355926,-5573.0810546875,304.15313720703125,0.9108391404151917,0.3724664151668548,0.3543560802936554,293.2720642089844,297.1499938964844,293.1499938964844,0.0071758558042347,-2490.63232421875,299.88067626953125,0.4471957087516784,0.050000000745058,0.2359489500522613,291.1398010253906,291.1499938964844,261.9635314941406,260.2925109863281,279.9533386230469,293.27203369140625,291.1405029296875,1.0,0.2858181893825531,0.7961769700050354,0.7961769700050354,1.0,1.0,-1.189170479774475,0.5061283707618713,0.6830421090126038,0.2183591723442077,0.0,0.0,0.60966956615448,68.90778350830078,58.0,8.217765808105469,-13410.740234375,234.84657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451354980469,308.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.51171875,18000.0,0.0,0.0,0.3735150396823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522498726844788,0.6522565484046936,-6.648573162237881e-06,0.0,0.0003790702903643,0.0,0.0,49.38838958740234,0.0,0.0,0.0,0.4252009093761444,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955615192651748,-2208.61474609375,304.150146484375,0.6836846470832825,0.1538533866405487,0.1404792219400406,293.1664123535156,297.1499938964844,293.1499938964844,0.0043076840229332,-340.6531677246094,296.8132629394531,0.4490310549736023,0.050000000745058,0.0497037023305892,293.18707275390625,297.1499938964844,293.1499938964844,0.2165862321853637,-3304.9140625,304.1549987792969,0.8478971123695374,0.2982767820358276,0.210130974650383,293.1983642578125,297.1499938964844,293.1499938964844,0.2854935526847839,-5568.8994140625,304.1534118652344,0.9133747816085817,0.3722611963748932,0.3541218936443329,293.2721252441406,297.1499938964844,293.1499938964844,0.0071591003797948,-2486.034912109375,299.8724975585937,0.4490310549736023,0.050000000745058,0.235772967338562,291.1412048339844,291.1499938964844,261.959716796875,260.2889404296875,279.9526062011719,293.2721252441406,291.1419372558594,1.0,0.2845666706562042,0.7960996627807617,0.7960996627807617,1.0,1.0,-1.1883729696273804,0.5057565569877625,0.6826164722442627,0.2181766778230667,0.0,0.0,0.6097327470779419,67.95761108398438,46.0,8.676506996154785,-13404.8564453125,232.6399383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369567871094,308.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.517578125,18000.0,0.0,0.0,0.373683750629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525665521621704,0.6525731682777405,-6.651987860095687e-06,0.0,0.0003792415081989,0.0,0.0,49.442359924316406,0.0,0.0,0.0,0.4253323674201965,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.0953686237335205,-2204.8828125,304.1504211425781,0.6967208981513977,0.1539405584335327,0.1403204053640365,293.1680603027344,297.1499938964844,293.1499938964844,0.0042767808772623,-338.23162841796875,296.8072814941406,0.4619115889072418,0.050000000745058,0.0494698993861675,293.1881103515625,297.1499938964844,293.1499938964844,0.2151998281478881,-3287.877685546875,304.1556396484375,0.8616828918457031,0.2971253395080566,0.2091588526964187,293.1971435546875,297.1499938964844,293.1499938964844,0.2841508388519287,-5547.6904296875,304.15447998046875,0.9315085411071776,0.3712819516658783,0.3529484570026397,293.2723388671875,297.1499938964844,293.1499938964844,0.0070680659264326,-2460.79638671875,299.8321228027344,0.4619115889072418,0.050000000745058,0.2346639037132263,291.14874267578125,291.1499938964844,261.94049072265625,260.2709350585937,279.9490661621094,293.2723388671875,291.1495361328125,1.0,0.2766981720924377,0.795735239982605,0.795735239982605,1.0,1.0,-1.1839953660964966,0.5037239193916321,0.6802714467048645,0.2171778231859207,0.0,0.0,0.6094004511833191,61.978328704833984,34.0,10.212136268615724,-13370.439453125,219.03956604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,308.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.3744552731513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528208255767822,0.6528275012969971,-6.65863262838684e-06,0.0,0.0003800244885496,0.0,0.0,49.50882339477539,0.0,0.0,0.0,0.4254736602306366,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953686237335205,-2204.8828125,304.1504211425781,0.6967208981513977,0.1539405584335327,0.1403204053640365,293.1680603027344,297.1499938964844,293.1499938964844,0.0042767808772623,-338.23162841796875,296.8072814941406,0.4619115889072418,0.050000000745058,0.0494698993861675,293.1881103515625,297.1499938964844,293.1499938964844,0.2151998281478881,-3287.877685546875,304.1556396484375,0.8616828918457031,0.2971253395080566,0.2091588526964187,293.1971435546875,297.1499938964844,293.1499938964844,0.2841508388519287,-5547.6904296875,304.15447998046875,0.9315085411071776,0.3712819516658783,0.3529484570026397,293.2723388671875,297.1499938964844,293.1499938964844,0.0070680659264326,-2460.79638671875,299.8321228027344,0.4619115889072418,0.050000000745058,0.2346639037132263,291.14874267578125,291.1499938964844,261.94049072265625,260.2709350585937,279.9490661621094,293.2723388671875,291.1495361328125,1.0,0.2766981720924377,0.795735239982605,0.795735239982605,1.0,1.0,-1.1839953660964966,0.5037239193916321,0.6802714467048645,0.2171778231859207,0.0,0.0,0.6094004511833191,61.978328704833984,34.0,10.212136268615724,-13370.439453125,219.03956604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,308.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.3744552731513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528208255767822,0.6528275012969971,-6.65863262838684e-06,0.0,0.0003800244885496,0.0,0.0,49.50882339477539,0.0,0.0,0.0,0.4254736602306366,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951710119843483,-2201.070556640625,304.1506042480469,0.7153598070144653,0.1540833860635757,0.1401589512825012,293.1700134277344,297.1499938964844,293.1499938964844,0.0042395191267132,-335.3251647949219,296.79998779296875,0.4781459867954254,0.050000000745058,0.0491773746907711,293.1891174316406,297.1499938964844,293.1499938964844,0.2137394994497299,-3269.93701171875,304.1561889648437,0.882915198802948,0.2959544658660888,0.2081322073936462,293.1957397460937,297.1499938964844,293.1499938964844,0.2827975153923034,-5526.42041015625,304.1552429199219,0.9576934576034546,0.3703713417053222,0.3517837226390838,293.2722473144531,297.1499938964844,293.1499938964844,0.0069689024239778,-2432.94873046875,299.7926025390625,0.4781459867954254,0.050000000745058,0.233276292681694,291.1564636230469,291.1499938964844,261.9209289550781,260.252685546875,279.9455261230469,293.2722473144531,291.1572265625,1.0,0.2666500806808471,0.7953708171844482,0.7953708171844482,1.0,1.0,-1.179154634475708,0.5014842748641968,0.677670419216156,0.216071605682373,0.0,0.0,0.6080182790756226,54.505950927734375,25.0,10.603289604187012,-13329.189453125,202.38674926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,308.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3671875,18000.0,0.0,0.0,0.3750278055667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650880753993988,0.6508873701095581,-6.647882401011884e-06,0.0,0.0003806055465247,0.0,0.0,49.23845672607422,0.0,0.0,0.0,0.4247617125511169,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951710119843483,-2201.070556640625,304.1506042480469,0.7153598070144653,0.1540833860635757,0.1401589512825012,293.1700134277344,297.1499938964844,293.1499938964844,0.0042395191267132,-335.3251647949219,296.79998779296875,0.4781459867954254,0.050000000745058,0.0491773746907711,293.1891174316406,297.1499938964844,293.1499938964844,0.2137394994497299,-3269.93701171875,304.1561889648437,0.882915198802948,0.2959544658660888,0.2081322073936462,293.1957397460937,297.1499938964844,293.1499938964844,0.2827975153923034,-5526.42041015625,304.1552429199219,0.9576934576034546,0.3703713417053222,0.3517837226390838,293.2722473144531,297.1499938964844,293.1499938964844,0.0069689024239778,-2432.94873046875,299.7926025390625,0.4781459867954254,0.050000000745058,0.233276292681694,291.1564636230469,291.1499938964844,261.9209289550781,260.252685546875,279.9455261230469,293.2722473144531,291.1572265625,1.0,0.2666500806808471,0.7953708171844482,0.7953708171844482,1.0,1.0,-1.179154634475708,0.5014842748641968,0.677670419216156,0.216071605682373,0.0,0.0,0.6080182790756226,54.505950927734375,25.0,10.603289604187012,-13329.189453125,202.38674926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,308.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3671875,18000.0,0.0,0.0,0.3750278055667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650880753993988,0.6508873701095581,-6.647882401011884e-06,0.0,0.0003806055465247,0.0,0.0,49.23845672607422,0.0,0.0,0.0,0.4247617125511169,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950833112001419,-2199.3798828125,304.1506652832031,0.7254626750946045,0.1541702449321746,0.1400901526212692,293.1711120605469,297.1499938964844,293.1499938964844,0.0042201518081128,-333.8180236816406,296.79571533203125,0.4858564734458923,0.050000000745058,0.0490270033478736,293.18963623046875,297.1499938964844,293.1499938964844,0.2129999995231628,-3260.858154296875,304.1564025878906,0.8958323001861572,0.2953580915927887,0.2076091915369033,293.19500732421875,297.1499938964844,293.1499938964844,0.2821384072303772,-5516.10009765625,304.1554870605469,0.9717980027198792,0.3699373304843902,0.3512188792228699,293.2721252441406,297.1499938964844,293.1499938964844,0.0069194696843624,-2418.981201171875,299.7730407714844,0.4858564734458923,0.050000000745058,0.2325630038976669,291.16015625,291.1499938964844,261.9110412597656,260.24346923828125,279.94366455078125,293.2721252441406,291.1608581542969,1.0,0.2614086270332336,0.7951886057853699,0.7951886057853699,1.0,1.0,-1.1767295598983765,0.5003633499145508,0.6763662695884705,0.2155162543058395,0.0,0.0,0.606971800327301,50.66572570800781,25.0,10.261009216308594,-13307.248046875,193.90028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189514160156,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9140625,18000.0,0.0,0.0,0.3752118647098541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491327881813049,0.6491394639015198,-6.636243142565945e-06,0.0,0.0003807923349086,0.0,0.0,48.984153747558594,0.0,0.0,0.0,0.4241035878658294,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.095004066824913,-2197.855224609375,304.15069580078125,0.7365102171897888,0.1542630791664123,0.1400277763605117,293.1722717285156,297.1499938964844,293.1499938964844,0.0042005809955298,-332.2997436523437,296.7908020019531,0.4939843714237213,0.050000000745058,0.0488764010369777,293.1901550292969,297.1499938964844,293.1499938964844,0.2122595757246017,-3251.774169921875,304.1565856933594,0.910710871219635,0.2947520911693573,0.2070797234773636,293.1942443847656,297.1499938964844,293.1499938964844,0.281497985124588,-5506.0966796875,304.1556396484375,0.9858579039573668,0.3695142567157745,0.3506651520729065,293.2719421386719,297.1499938964844,293.1499938964844,0.0068706418387591,-2405.153076171875,299.75347900390625,0.4939843714237213,0.050000000745058,0.2318486124277115,291.1634521484375,291.1499938964844,261.9010925292969,260.2342224121094,279.9416809082031,293.27197265625,291.1640625,1.0,0.2560056447982788,0.7950250506401062,0.7950250506401062,1.0,1.0,-1.1743162870407104,0.4992503523826599,0.6750659346580505,0.2149645388126373,0.0,0.0,0.6057437062263489,46.81980895996094,25.0,9.507498741149902,-13284.78125,185.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332946777344,308.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.328125,18000.0,0.0,0.0,0.3753165006637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469411849975586,0.6469478011131287,-6.6208972384629305e-06,0.0,0.0003808985638897,0.0,0.0,48.66202926635742,0.0,0.0,0.0,0.4232731163501739,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949325412511825,-2196.44580078125,304.15057373046875,0.7538456916809082,0.1544533222913742,0.1400077044963836,293.1747436523437,297.1499938964844,293.1499938964844,0.0041703949682414,-329.9439697265625,296.7796936035156,0.5065301656723022,0.050000000745058,0.0486776828765869,293.1912841796875,297.1499938964844,293.1499938964844,0.2108447402715683,-3234.432373046875,304.15673828125,0.9352023601531982,0.2935073673725128,0.206073597073555,293.19097900390625,297.1499938964844,293.1499938964844,0.2755476534366607,-5409.64306640625,304.1646423339844,0.9990000128746032,0.369039922952652,0.3443778455257416,293.2715148925781,297.1499938964844,293.1499938964844,0.0067918580025434,-2382.83251953125,299.7144775390625,0.5065301656723022,0.050000000745058,0.2309059649705886,291.1694641113281,291.1499938964844,261.8809509277344,260.2156066894531,279.9401550292969,293.27154541015625,291.1708984375,1.0,0.2480355203151703,0.7946978807449341,0.7946978807449341,1.0,1.0,-1.1643129587173462,0.4947187900543213,0.6695942282676697,0.2126037180423736,0.0,0.0,0.6027761697769165,41.65150833129883,25.0,13.446385383605955,-13206.251953125,172.05496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,308.1578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3125,18000.0,0.0,0.0,0.3752566576004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415612697601318,0.6415678262710571,-6.581738034583395e-06,0.0,0.0003808377950917,0.0,0.0,47.86806488037109,0.0,0.0,0.0,0.4212190210819244,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949325412511825,-2196.44580078125,304.15057373046875,0.7538456916809082,0.1544533222913742,0.1400077044963836,293.1747436523437,297.1499938964844,293.1499938964844,0.0041703949682414,-329.9439697265625,296.7796936035156,0.5065301656723022,0.050000000745058,0.0486776828765869,293.1912841796875,297.1499938964844,293.1499938964844,0.2108447402715683,-3234.432373046875,304.15673828125,0.9352023601531982,0.2935073673725128,0.206073597073555,293.19097900390625,297.1499938964844,293.1499938964844,0.2755476534366607,-5409.64306640625,304.1646423339844,0.9990000128746032,0.369039922952652,0.3443778455257416,293.2715148925781,297.1499938964844,293.1499938964844,0.0067918580025434,-2382.83251953125,299.7144775390625,0.5065301656723022,0.050000000745058,0.2309059649705886,291.1694641113281,291.1499938964844,261.8809509277344,260.2156066894531,279.9401550292969,293.27154541015625,291.1708984375,1.0,0.2480355203151703,0.7946978807449341,0.7946978807449341,1.0,1.0,-1.1643129587173462,0.4947187900543213,0.6695942282676697,0.2126037180423736,0.0,0.0,0.6027761697769165,41.65150833129883,25.0,13.446385383605955,-13206.251953125,172.05496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,308.1578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3125,18000.0,0.0,0.0,0.3752566576004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415612697601318,0.6415678262710571,-6.581738034583395e-06,0.0,0.0003808377950917,0.0,0.0,47.86806488037109,0.0,0.0,0.0,0.4212190210819244,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946958363056182,-2191.51513671875,304.1507873535156,0.7654193639755249,0.1546118259429931,0.1400580704212188,293.1774597167969,297.1499938964844,293.1499938964844,0.0041428641416132,-327.4593505859375,296.7823486328125,0.5149445533752441,0.050000000745058,0.0485677979886531,293.192626953125,297.1499938964844,293.1499938964844,0.2089613229036331,-3210.838623046875,304.1576538085937,0.9499343633651732,0.2921905517578125,0.2050932794809341,293.16912841796875,297.1499938964844,293.1499938964844,0.2599923312664032,-5160.05810546875,304.185302734375,0.9990000128746032,0.372393786907196,0.3288896679878235,293.2708740234375,297.1499938964844,293.1499938964844,0.0067204684019088,-2360.3134765625,299.6855773925781,0.5149445533752441,0.050000000745058,0.2303847223520279,291.202392578125,291.1499938964844,261.860595703125,260.19683837890625,279.94293212890625,293.2709045410156,291.2059631347656,1.0,0.2414384186267852,0.794370710849762,0.794370710849762,1.0,1.0,-1.1437090635299685,0.4855357408523559,0.6581733226776123,0.2075199335813522,0.0,0.0,0.5938195586204529,38.58427047729492,25.0,39.51635360717773,-13030.5078125,159.9756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,308.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18138.14453125,18000.0,0.0,0.0,0.3744549453258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628798246383667,0.6288048028945923,-6.502918495243648e-06,0.0,0.0003800241684075,0.0,0.0,46.096187591552734,0.0,0.0,0.0,0.416431725025177,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946958363056182,-2191.51513671875,304.1507873535156,0.7654193639755249,0.1546118259429931,0.1400580704212188,293.1774597167969,297.1499938964844,293.1499938964844,0.0041428641416132,-327.4593505859375,296.7823486328125,0.5149445533752441,0.050000000745058,0.0485677979886531,293.192626953125,297.1499938964844,293.1499938964844,0.2089613229036331,-3210.838623046875,304.1576538085937,0.9499343633651732,0.2921905517578125,0.2050932794809341,293.16912841796875,297.1499938964844,293.1499938964844,0.2599923312664032,-5160.05810546875,304.185302734375,0.9990000128746032,0.372393786907196,0.3288896679878235,293.2708740234375,297.1499938964844,293.1499938964844,0.0067204684019088,-2360.3134765625,299.6855773925781,0.5149445533752441,0.050000000745058,0.2303847223520279,291.202392578125,291.1499938964844,261.860595703125,260.19683837890625,279.94293212890625,293.2709045410156,291.2059631347656,1.0,0.2414384186267852,0.794370710849762,0.794370710849762,1.0,1.0,-1.1437090635299685,0.4855357408523559,0.6581733226776123,0.2075199335813522,0.0,0.0,0.5938195586204529,38.58427047729492,25.0,39.51635360717773,-13030.5078125,159.9756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,308.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18138.14453125,18000.0,0.0,0.0,0.3744549453258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628798246383667,0.6288048028945923,-6.502918495243648e-06,0.0,0.0003800241684075,0.0,0.0,46.096187591552734,0.0,0.0,0.0,0.416431725025177,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945470631122589,-2188.428955078125,304.1507568359375,0.7757524251937866,0.1547481268644333,0.1400996446609497,293.1803894042969,297.1499938964844,293.1499938964844,0.004116351250559,-325.2003479003906,296.7778625488281,0.5225955843925476,0.050000000745058,0.0484810546040535,293.194091796875,297.1499938964844,293.1499938964844,0.2072486579418182,-3189.573974609375,304.1579284667969,0.96176016330719,0.2908120453357696,0.2040779441595077,293.13720703125,297.1499938964844,293.1499938964844,0.2472050786018371,-4954.86767578125,304.1946105957031,0.9990000128746032,0.3783727288246155,0.316126674413681,293.269775390625,297.1499938964844,293.1499938964844,0.006657931022346,-2341.220458984375,299.65484619140625,0.5225955843925476,0.050000000745058,0.2299732416868209,291.22540283203125,291.1499938964844,261.8400573730469,260.1779479980469,279.9427490234375,293.2698669433594,291.2268371582031,1.0,0.2360206842422485,0.7941649556159973,0.7941649556159973,1.0,1.0,-1.1266214847564695,0.4779585599899292,0.6486629843711853,0.2032917886972427,0.0,0.0,0.5820024609565735,36.15463638305664,43.0,28.67835998535156,-12835.9677734375,150.44857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32135009765625,308.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18199.609375,18000.0,0.0,0.0,0.3725773692131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065832376480103,0.6065895557403564,-6.350165222102078e-06,0.0,0.000378118653316,0.0,0.0,43.02299499511719,0.0,0.0,0.0,0.4082295596599579,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945470631122589,-2188.428955078125,304.1507568359375,0.7757524251937866,0.1547481268644333,0.1400996446609497,293.1803894042969,297.1499938964844,293.1499938964844,0.004116351250559,-325.2003479003906,296.7778625488281,0.5225955843925476,0.050000000745058,0.0484810546040535,293.194091796875,297.1499938964844,293.1499938964844,0.2072486579418182,-3189.573974609375,304.1579284667969,0.96176016330719,0.2908120453357696,0.2040779441595077,293.13720703125,297.1499938964844,293.1499938964844,0.2472050786018371,-4954.86767578125,304.1946105957031,0.9990000128746032,0.3783727288246155,0.316126674413681,293.269775390625,297.1499938964844,293.1499938964844,0.006657931022346,-2341.220458984375,299.65484619140625,0.5225955843925476,0.050000000745058,0.2299732416868209,291.22540283203125,291.1499938964844,261.8400573730469,260.1779479980469,279.9427490234375,293.2698669433594,291.2268371582031,1.0,0.2360206842422485,0.7941649556159973,0.7941649556159973,1.0,1.0,-1.1266214847564695,0.4779585599899292,0.6486629843711853,0.2032917886972427,0.0,0.0,0.5820024609565735,36.15463638305664,43.0,28.67835998535156,-12835.9677734375,150.44857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32135009765625,308.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18199.609375,18000.0,0.0,0.0,0.3725773692131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065832376480103,0.6065895557403564,-6.350165222102078e-06,0.0,0.000378118653316,0.0,0.0,43.02299499511719,0.0,0.0,0.0,0.4082295596599579,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.094750739634037,-2192.483642578125,304.150146484375,0.7712782025337219,0.1548382490873336,0.1402325481176376,293.1835021972656,297.1499938964844,293.1499938964844,0.0041039348579943,-324.4242248535156,296.75341796875,0.5190570950508118,0.050000000745058,0.0485198311507701,293.1957397460937,297.1499938964844,293.1499938964844,0.2062135636806488,-3177.271728515625,304.1569519042969,0.9540408849716188,0.2893639802932739,0.2031131833791732,293.1159973144531,297.1499938964844,293.1499938964844,0.2520709931850433,-5040.29638671875,304.1707458496094,0.9990000128746032,0.3830544054508209,0.3218883574008941,293.2684631347656,297.1499938964844,293.1499938964844,0.00662721414119,-2334.15966796875,299.6137390136719,0.5190570950508118,0.050000000745058,0.2301571816205978,291.2159423828125,291.1499938964844,261.8193054199219,260.1589660644531,279.93096923828125,293.2685546875,291.2110900878906,1.0,0.2390002906322479,0.7939592003822327,0.7939592003822327,1.0,1.0,-1.1327930688858032,0.480686753988266,0.6521063446998596,0.204719603061676,0.0,0.0,0.5731360912322998,37.21792984008789,61.0,-22.550769805908203,-12799.388671875,154.22006225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957275390625,308.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18170.40234375,18000.0,0.0,0.0,0.3697928786277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854869484901428,0.5854931473731995,-6.190847670950461e-06,0.0,0.0003752927586901,0.0,0.0,40.14630126953125,0.0,0.0,0.0,0.4004186689853668,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.094750739634037,-2192.483642578125,304.150146484375,0.7712782025337219,0.1548382490873336,0.1402325481176376,293.1835021972656,297.1499938964844,293.1499938964844,0.0041039348579943,-324.4242248535156,296.75341796875,0.5190570950508118,0.050000000745058,0.0485198311507701,293.1957397460937,297.1499938964844,293.1499938964844,0.2062135636806488,-3177.271728515625,304.1569519042969,0.9540408849716188,0.2893639802932739,0.2031131833791732,293.1159973144531,297.1499938964844,293.1499938964844,0.2520709931850433,-5040.29638671875,304.1707458496094,0.9990000128746032,0.3830544054508209,0.3218883574008941,293.2684631347656,297.1499938964844,293.1499938964844,0.00662721414119,-2334.15966796875,299.6137390136719,0.5190570950508118,0.050000000745058,0.2301571816205978,291.2159423828125,291.1499938964844,261.8193054199219,260.1589660644531,279.93096923828125,293.2685546875,291.2110900878906,1.0,0.2390002906322479,0.7939592003822327,0.7939592003822327,1.0,1.0,-1.1327930688858032,0.480686753988266,0.6521063446998596,0.204719603061676,0.0,0.0,0.5731360912322998,37.21792984008789,61.0,-22.550769805908203,-12799.388671875,154.22006225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957275390625,308.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18170.40234375,18000.0,0.0,0.0,0.3697928786277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854869484901428,0.5854931473731995,-6.190847670950461e-06,0.0,0.0003752927586901,0.0,0.0,40.14630126953125,0.0,0.0,0.0,0.4004186689853668,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950537249445915,-2198.61376953125,304.1495666503906,0.7640662789344788,0.1548596173524856,0.1403204351663589,293.1849670410156,297.1499938964844,293.1499938964844,0.0041058217175304,-324.9176330566406,296.7278137207031,0.5135956406593323,0.050000000745058,0.048584371805191,293.19659423828125,297.1499938964844,293.1499938964844,0.2061186581850052,-3176.697998046875,304.1558532714844,0.9431385397911072,0.2886160612106323,0.2026455253362655,293.1181640625,297.1499938964844,293.1499938964844,0.2611224949359894,-5190.38232421875,304.1504821777344,0.9990000128746032,0.3830733597278595,0.3312633633613586,293.2680358886719,297.1499938964844,293.1499938964844,0.006626671180129,-2336.764892578125,299.584716796875,0.5135956406593323,0.050000000745058,0.2304633557796478,291.1883239746094,291.1499938964844,261.80889892578125,260.1494445800781,279.9212951660156,293.26806640625,291.1814270019531,1.0,0.2430673539638519,0.7938563227653503,0.7938563227653503,1.0,1.0,-1.144031286239624,0.4856455028057098,0.6583857536315918,0.2074786722660064,0.0,0.0,0.5732947587966919,39.00573348999024,61.0,-53.95870590209961,-12866.453125,160.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639038085937,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1953125,18000.0,0.0,0.0,0.3683476448059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812629461288452,0.5812690854072571,-6.143233349575894e-06,0.0,0.0003738260420504,0.0,0.0,39.50172424316406,0.0,0.0,0.0,0.3987249135971069,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954195633530616,-2206.0068359375,304.14898681640625,0.754723072052002,0.1548604667186737,0.1404178440570831,293.1864013671875,297.1499938964844,293.1499938964844,0.0041116648353636,-325.7900085449219,296.697998046875,0.5066481828689575,0.050000000745058,0.0486761033535003,293.1974792480469,297.1499938964844,293.1499938964844,0.2061548680067062,-3177.81787109375,304.1547241210937,0.9285470247268676,0.2878506183624267,0.2021865844726562,293.12994384765625,297.1499938964844,293.1499938964844,0.2737895250320434,-5397.25634765625,304.1273498535156,0.9990000128746032,0.381172239780426,0.3441491723060608,293.2679138183594,297.1499938964844,293.1499938964844,0.0066321548074483,-2341.686279296875,299.5522766113281,0.5066481828689575,0.050000000745058,0.2308984845876693,291.1535949707031,291.1499938964844,261.7984313964844,260.1399230957031,279.9096069335937,293.2679138183594,291.1459045410156,1.0,0.2486193925142288,0.7936983704566956,0.7936983704566956,1.0,1.0,-1.1596930027008057,0.4925650060176849,0.6671280264854431,0.2113394439220428,0.0,0.0,0.5765117406845093,41.54529571533203,64.0,-76.98934936523438,-12991.9716796875,170.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603759765625,308.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.3670758306980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829380750656128,0.5829442143440247,-6.133465831226204e-06,0.0,0.0003725353162735,0.0,0.0,39.60525131225586,0.0,0.0,0.0,0.3991224467754364,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960383713245391,-2218.428466796875,304.1483154296875,0.7377386093139648,0.1548479348421096,0.1405933499336242,293.1889038085937,297.1499938964844,293.1499938964844,0.0041259075514972,-327.5766906738281,296.6439819335937,0.4942056238651275,0.050000000745058,0.0488725118339061,293.1991271972656,297.1499938964844,293.1499938964844,0.206005722284317,-3176.962646484375,304.1534729003906,0.9019182324409484,0.286316305398941,0.2012612223625183,293.1693420410156,297.1499938964844,293.1499938964844,0.2869352698326111,-5605.927734375,304.115234375,0.990420401096344,0.3736960887908935,0.3561789095401764,293.2686462402344,297.1499938964844,293.1499938964844,0.0066406400874257,-2349.807861328125,299.4879150390625,0.4942056238651275,0.050000000745058,0.2318301647901535,291.0936889648437,291.1499938964844,261.7774353027344,260.1208801269531,279.89471435546875,293.2685852050781,291.091796875,1.0,0.2571311891078949,0.7933824062347412,0.7933824062347412,1.0,1.0,-1.174654841423035,0.4991743266582489,0.6754805445671082,0.2150078862905502,0.0,0.0,0.588557243347168,46.72933578491211,67.0,-58.83534240722656,-13210.7685546875,185.3577423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,308.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.681640625,18000.0,0.0,0.0,0.3654933273792267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011773347854614,0.6011835336685181,-6.226858658919809e-06,0.0,0.0003709292795974,0.0,0.0,41.825042724609375,0.0,0.0,0.0,0.405432641506195,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960383713245391,-2218.428466796875,304.1483154296875,0.7377386093139648,0.1548479348421096,0.1405933499336242,293.1889038085937,297.1499938964844,293.1499938964844,0.0041259075514972,-327.5766906738281,296.6439819335937,0.4942056238651275,0.050000000745058,0.0488725118339061,293.1991271972656,297.1499938964844,293.1499938964844,0.206005722284317,-3176.962646484375,304.1534729003906,0.9019182324409484,0.286316305398941,0.2012612223625183,293.1693420410156,297.1499938964844,293.1499938964844,0.2869352698326111,-5605.927734375,304.115234375,0.990420401096344,0.3736960887908935,0.3561789095401764,293.2686462402344,297.1499938964844,293.1499938964844,0.0066406400874257,-2349.807861328125,299.4879150390625,0.4942056238651275,0.050000000745058,0.2318301647901535,291.0936889648437,291.1499938964844,261.7774353027344,260.1208801269531,279.89471435546875,293.2685852050781,291.091796875,1.0,0.2571311891078949,0.7933824062347412,0.7933824062347412,1.0,1.0,-1.174654841423035,0.4991743266582489,0.6754805445671082,0.2150078862905502,0.0,0.0,0.588557243347168,46.72933578491211,67.0,-58.83534240722656,-13210.7685546875,185.3577423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,308.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.681640625,18000.0,0.0,0.0,0.3654933273792267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011773347854614,0.6011835336685181,-6.226858658919809e-06,0.0,0.0003709292795974,0.0,0.0,41.825042724609375,0.0,0.0,0.0,0.405432641506195,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0960027128458023,-2217.348388671875,304.1489562988281,0.7212483882904053,0.1547624766826629,0.1407617330551147,293.1913757324219,297.1499938964844,293.1499938964844,0.0041285883635282,-327.5309143066406,296.6353454589844,0.481900691986084,0.050000000745058,0.0491040423512458,293.20086669921875,297.1499938964844,293.1499938964844,0.2044494748115539,-3157.29345703125,304.1549072265625,0.8778952360153198,0.2847201824188232,0.2003394663333892,293.18829345703125,297.1499938964844,293.1499938964844,0.2823606133460998,-5527.91943359375,304.13409423828125,0.9643847942352296,0.3693178296089172,0.351317286491394,293.2702331542969,297.1499938964844,293.1499938964844,0.006625048816204,-2344.56298828125,299.4495849609375,0.481900691986084,0.050000000745058,0.2329284399747848,291.1141357421875,291.1499938964844,261.7563781738281,260.1018371582031,279.8893737792969,293.2701110839844,291.1164855957031,1.0,0.2641497552394867,0.7930664420127869,0.7930664420127869,1.0,1.0,-1.1694583892822266,0.4968189895153045,0.6726394295692444,0.2137204110622406,0.0,0.0,0.5924113392829895,52.51934051513672,70.0,8.598397254943848,-13244.302734375,195.2584381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,308.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.78515625,18000.0,0.0,0.0,0.3648514151573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152745485305786,0.6152808666229248,-6.347299404296791e-06,0.0,0.0003702778194565,0.0,0.0,43.86082077026367,0.0,0.0,0.0,0.4107543230056762,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0960027128458023,-2217.348388671875,304.1489562988281,0.7212483882904053,0.1547624766826629,0.1407617330551147,293.1913757324219,297.1499938964844,293.1499938964844,0.0041285883635282,-327.5309143066406,296.6353454589844,0.481900691986084,0.050000000745058,0.0491040423512458,293.20086669921875,297.1499938964844,293.1499938964844,0.2044494748115539,-3157.29345703125,304.1549072265625,0.8778952360153198,0.2847201824188232,0.2003394663333892,293.18829345703125,297.1499938964844,293.1499938964844,0.2823606133460998,-5527.91943359375,304.13409423828125,0.9643847942352296,0.3693178296089172,0.351317286491394,293.2702331542969,297.1499938964844,293.1499938964844,0.006625048816204,-2344.56298828125,299.4495849609375,0.481900691986084,0.050000000745058,0.2329284399747848,291.1141357421875,291.1499938964844,261.7563781738281,260.1018371582031,279.8893737792969,293.2701110839844,291.1164855957031,1.0,0.2641497552394867,0.7930664420127869,0.7930664420127869,1.0,1.0,-1.1694583892822266,0.4968189895153045,0.6726394295692444,0.2137204110622406,0.0,0.0,0.5924113392829895,52.51934051513672,70.0,8.598397254943848,-13244.302734375,195.2584381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,308.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.78515625,18000.0,0.0,0.0,0.3648514151573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152745485305786,0.6152808666229248,-6.347299404296791e-06,0.0,0.0003702778194565,0.0,0.0,43.86082077026367,0.0,0.0,0.0,0.4107543230056762,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0959796980023384,-2216.717041015625,304.1493225097656,0.7082950472831726,0.1546250581741333,0.1408320218324661,293.19390869140625,297.1499938964844,293.1499938964844,0.0041259620338678,-327.2279663085937,296.6204833984375,0.4716223180294037,0.050000000745058,0.0493016056716442,293.2025756835937,297.1499938964844,293.1499938964844,0.2030061036348343,-3139.287109375,304.1556701660156,0.8602495193481445,0.2830822169780731,0.199347585439682,293.1943054199219,297.1499938964844,293.1499938964844,0.280239850282669,-5491.8544921875,304.14276123046875,0.9430423974990844,0.3671146929264068,0.3490806519985199,293.2719421386719,297.1499938964844,293.1499938964844,0.0066040777601301,-2338.7216796875,299.4072265625,0.4716223180294037,0.050000000745058,0.2338655889034271,291.1255798339844,291.1499938964844,261.7352294921875,260.08282470703125,279.8830261230469,293.2718505859375,291.1261291503906,1.0,0.2702292203903198,0.7925739884376526,0.7925739884376526,1.0,1.0,-1.1670289039611816,0.4957284927368164,0.6713004112243652,0.2129435986280441,0.0,0.0,0.5947146415710449,57.48459243774414,73.0,10.78287124633789,-13228.419921875,204.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,308.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.8359375,18000.0,0.0,0.0,0.3646552264690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203193664550781,0.6203257441520691,-6.39579184280592e-06,0.0,0.0003700786910485,0.0,0.0,44.633583068847656,0.0,0.0,0.0,0.4128590226173401,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0959796980023384,-2216.717041015625,304.1493225097656,0.7082950472831726,0.1546250581741333,0.1408320218324661,293.19390869140625,297.1499938964844,293.1499938964844,0.0041259620338678,-327.2279663085937,296.6204833984375,0.4716223180294037,0.050000000745058,0.0493016056716442,293.2025756835937,297.1499938964844,293.1499938964844,0.2030061036348343,-3139.287109375,304.1556701660156,0.8602495193481445,0.2830822169780731,0.199347585439682,293.1943054199219,297.1499938964844,293.1499938964844,0.280239850282669,-5491.8544921875,304.14276123046875,0.9430423974990844,0.3671146929264068,0.3490806519985199,293.2719421386719,297.1499938964844,293.1499938964844,0.0066040777601301,-2338.7216796875,299.4072265625,0.4716223180294037,0.050000000745058,0.2338655889034271,291.1255798339844,291.1499938964844,261.7352294921875,260.08282470703125,279.8830261230469,293.2718505859375,291.1261291503906,1.0,0.2702292203903198,0.7925739884376526,0.7925739884376526,1.0,1.0,-1.1670289039611816,0.4957284927368164,0.6713004112243652,0.2129435986280441,0.0,0.0,0.5947146415710449,57.48459243774414,73.0,10.78287124633789,-13228.419921875,204.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,308.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.8359375,18000.0,0.0,0.0,0.3646552264690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203193664550781,0.6203257441520691,-6.39579184280592e-06,0.0,0.0003700786910485,0.0,0.0,44.633583068847656,0.0,0.0,0.0,0.4128590226173401,4.0,0.0,1.0
484380,293.1497802734375,297.1499938964844,293.1499938964844,0.0959827229380607,-2216.679443359375,304.1495361328125,0.6972007751464844,0.1544883549213409,0.1408755332231521,293.1961975097656,297.1499938964844,293.1499938964844,0.0041232146322727,-326.9873962402344,296.6015014648437,0.4614174962043762,0.050000000745058,0.0494782514870166,293.2039794921875,297.1499938964844,293.1499938964844,0.2016545236110687,-3122.535888671875,304.1560363769531,0.8463903665542603,0.2814627289772033,0.1983463019132614,293.196044921875,297.1499938964844,293.1499938964844,0.2789853513240814,-5470.77783203125,304.1471862792969,0.9254075288772584,0.3656343519687652,0.3477429747581482,293.2734375,297.1499938964844,293.1499938964844,0.0065823192708194,-2333.074462890625,299.36236572265625,0.4614174962043762,0.050000000745058,0.2347035109996795,291.1301574707031,291.1499938964844,261.71405029296875,260.0639038085937,279.8760070800781,293.2733459472656,291.1304931640625,1.0,0.2756085991859436,0.7920814752578735,0.7920814752578735,1.0,1.0,-1.165491223335266,0.4950356185436249,0.6704556345939636,0.2123807221651077,0.0,0.0,0.5970340371131897,61.932708740234375,61.0,7.472178936004639,-13218.8984375,212.6504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012084960937,308.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.359375,18000.0,0.0,0.0,0.3647906184196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252602934837341,0.6252667307853699,-6.434639090002747e-06,0.0,0.0003702161193359,0.0,0.0,45.34905624389648,0.0,0.0,0.0,0.4147593080997467,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.0959827229380607,-2216.679443359375,304.1495361328125,0.6972007751464844,0.1544883549213409,0.1408755332231521,293.1961975097656,297.1499938964844,293.1499938964844,0.0041232146322727,-326.9873962402344,296.6015014648437,0.4614174962043762,0.050000000745058,0.0494782514870166,293.2039794921875,297.1499938964844,293.1499938964844,0.2016545236110687,-3122.535888671875,304.1560363769531,0.8463903665542603,0.2814627289772033,0.1983463019132614,293.196044921875,297.1499938964844,293.1499938964844,0.2789853513240814,-5470.77783203125,304.1471862792969,0.9254075288772584,0.3656343519687652,0.3477429747581482,293.2734375,297.1499938964844,293.1499938964844,0.0065823192708194,-2333.074462890625,299.36236572265625,0.4614174962043762,0.050000000745058,0.2347035109996795,291.1301574707031,291.1499938964844,261.71405029296875,260.0639038085937,279.8760070800781,293.2733459472656,291.1304931640625,1.0,0.2756085991859436,0.7920814752578735,0.7920814752578735,1.0,1.0,-1.165491223335266,0.4950356185436249,0.6704556345939636,0.2123807221651077,0.0,0.0,0.5970340371131897,61.932708740234375,61.0,7.472178936004639,-13218.8984375,212.6504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012084960937,308.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.359375,18000.0,0.0,0.0,0.3647906184196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252602934837341,0.6252667307853699,-6.434639090002747e-06,0.0,0.0003702161193359,0.0,0.0,45.34905624389648,0.0,0.0,0.0,0.4147593080997467,4.0,0.0,1.0
