time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959444716572761,-2215.9248046875,304.1496887207031,0.6956813931465149,0.1544321626424789,0.1408420801162719,293.1972045898437,297.1499938964844,293.1499938964844,0.0041166082955896,-326.4751281738281,296.5917358398437,0.4599724113941192,0.050000000745058,0.0495026148855686,293.2045288085937,297.1499938964844,293.1499938964844,0.2009448558092117,-3113.738037109375,304.1562194824219,0.8440685868263245,0.2806706428527832,0.1978072226047516,293.1962585449219,297.1499938964844,293.1499938964844,0.2784197032451629,-5461.44091796875,304.1487121582031,0.9226709604263306,0.3650099635124206,0.3471488654613495,293.2740783691406,297.1499938964844,293.1499938964844,0.0065618646331131,-2327.406005859375,299.3397827148437,0.4599724113941192,0.050000000745058,0.2348190993070602,291.13165283203125,291.1499938964844,261.7034912109375,260.054443359375,279.8726806640625,293.2740173339844,291.1319885253906,1.0,0.2758606970310211,0.7918352484703064,0.7918352484703064,1.0,1.0,-1.164259433746338,0.4944828450679779,0.6697766184806824,0.2119875699281692,0.0,0.0,0.5981035828590393,62.53097152709961,61.0,6.277411460876465,-13210.740234375,213.421127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.810546875,18000.0,0.0,0.0,0.364962488412857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275177001953125,0.6275241374969482,-6.452366960729705e-06,0.0,0.000370390509488,0.0,0.0,45.67809295654297,0.0,0.0,0.0,0.415628582239151,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958803817629814,-2214.6806640625,304.1498718261719,0.6967263221740723,0.1543988138437271,0.1407834887504577,293.19805908203125,297.1499938964844,293.1499938964844,0.0041064023971557,-325.68023681640625,296.5824279785156,0.4611075222492218,0.050000000745058,0.0494834557175636,293.2049255371094,297.1499938964844,293.1499938964844,0.2002026885747909,-3104.522216796875,304.15643310546875,0.8445560932159424,0.2799021899700165,0.1972497403621673,293.1961975097656,297.1499938964844,293.1499938964844,0.2778391540050506,-5451.95166015625,304.1499938964844,0.9237335324287416,0.3644373416900635,0.3465667963027954,293.27459716796875,297.1499938964844,293.1499938964844,0.0065347598865628,-2319.662353515625,299.3175964355469,0.4611075222492218,0.050000000745058,0.2347282022237777,291.1336669921875,291.1499938964844,261.6929016113281,260.0450439453125,279.8692626953125,293.2745361328125,291.1341552734375,1.0,0.2749212980270386,0.7916654348373413,0.7916654348373413,1.0,1.0,-1.162689447402954,0.4937895238399505,0.6688999533653259,0.2115144431591034,0.0,0.0,0.598995566368103,62.02233123779297,49.0,6.465688705444336,-13200.4775390625,211.88601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,308.2061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.38671875,18000.0,0.0,0.0,0.3651842474937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295855045318604,0.6295920014381409,-6.468960691563552e-06,0.0,0.0003706155985128,0.0,0.0,45.98276138305664,0.0,0.0,0.0,0.4164241850376129,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0957198590040206,-2211.57861328125,304.1501770019531,0.7045788168907166,0.1543997526168823,0.140640303492546,293.1993408203125,297.1499938964844,293.1499938964844,0.0040784613229334,-323.498291015625,296.56524658203125,0.4687736332416534,0.050000000745058,0.0493533685803413,293.2052917480469,297.1499938964844,293.1499938964844,0.1986753195524215,-3085.53076171875,304.1568298339844,0.8518786430358887,0.2784375548362732,0.1961170136928558,293.19549560546875,297.1499938964844,293.1499938964844,0.2766474783420563,-5432.6875,304.1519775390625,0.9343593120574952,0.3634053468704223,0.3454312086105346,293.2753295898437,297.1499938964844,293.1499938964844,0.0064669959247112,-2299.87939453125,299.2743530273437,0.4687736332416534,0.050000000745058,0.2341111302375793,291.138916015625,291.1499938964844,261.6717834472656,260.0263366699219,279.86248779296875,293.2752990722656,291.1395263671875,1.0,0.2700991928577423,0.7913257479667664,0.7913257479667664,1.0,1.0,-1.1588984727859497,0.4921150505542755,0.6667833924293518,0.2104112058877945,0.0,0.0,0.6001278162002563,58.67256927490234,37.0,7.409651756286621,-13172.955078125,204.0112152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,308.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.544921875,18000.0,0.0,0.0,0.3657163083553314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325558423995972,0.6325623393058777,-6.4947016653604805e-06,0.0,0.0003711555618792,0.0,0.0,46.43344497680664,0.0,0.0,0.0,0.4175880253314972,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0957198590040206,-2211.57861328125,304.1501770019531,0.7045788168907166,0.1543997526168823,0.140640303492546,293.1993408203125,297.1499938964844,293.1499938964844,0.0040784613229334,-323.498291015625,296.56524658203125,0.4687736332416534,0.050000000745058,0.0493533685803413,293.2052917480469,297.1499938964844,293.1499938964844,0.1986753195524215,-3085.53076171875,304.1568298339844,0.8518786430358887,0.2784375548362732,0.1961170136928558,293.19549560546875,297.1499938964844,293.1499938964844,0.2766474783420563,-5432.6875,304.1519775390625,0.9343593120574952,0.3634053468704223,0.3454312086105346,293.2753295898437,297.1499938964844,293.1499938964844,0.0064669959247112,-2299.87939453125,299.2743530273437,0.4687736332416534,0.050000000745058,0.2341111302375793,291.138916015625,291.1499938964844,261.6717834472656,260.0263366699219,279.86248779296875,293.2752990722656,291.1395263671875,1.0,0.2700991928577423,0.7913257479667664,0.7913257479667664,1.0,1.0,-1.1588984727859497,0.4921150505542755,0.6667833924293518,0.2104112058877945,0.0,0.0,0.6001278162002563,58.67256927490234,37.0,7.409651756286621,-13172.955078125,204.0112152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,308.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.544921875,18000.0,0.0,0.0,0.3657163083553314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325558423995972,0.6325623393058777,-6.4947016653604805e-06,0.0,0.0003711555618792,0.0,0.0,46.43344497680664,0.0,0.0,0.0,0.4175880253314972,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0955445319414138,-2208.20263671875,304.1504211425781,0.7188538908958435,0.1544815748929977,0.1404869854450225,293.2000427246094,297.1499938964844,293.1499938964844,0.0040437644347548,-320.7877502441406,296.5495910644531,0.4804175198078155,0.050000000745058,0.049133189022541,293.20513916015625,297.1499938964844,293.1499938964844,0.1971345841884613,-3066.356201171875,304.1571350097656,0.8674008250236511,0.2770640850067138,0.194982573390007,293.1943359375,297.1499938964844,293.1499938964844,0.2754383981227875,-5413.3486328125,304.1533203125,0.9547536373138428,0.3624878525733948,0.3443226516246795,293.275634765625,297.1499938964844,293.1499938964844,0.0063870414160192,-2276.162109375,299.2323303222656,0.4804175198078155,0.050000000745058,0.2330666929483413,291.14483642578125,291.1499938964844,261.65069580078125,260.0077819824219,279.8558654785156,293.275634765625,291.1454772949219,1.0,0.2622091770172119,0.7909860610961914,0.7909860610961914,1.0,1.0,-1.154504418373108,0.4901710450649261,0.6643334031105042,0.2091700732707977,0.0,0.0,0.600428581237793,53.03377914428711,25.0,8.203250885009766,-13138.7119140625,191.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,308.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.3662679493427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338727474212646,0.6338793039321899,-6.508247224701336e-06,0.0,0.0003717154031619,0.0,0.0,46.6463508605957,0.0,0.0,0.0,0.4181258976459503,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0955445319414138,-2208.20263671875,304.1504211425781,0.7188538908958435,0.1544815748929977,0.1404869854450225,293.2000427246094,297.1499938964844,293.1499938964844,0.0040437644347548,-320.7877502441406,296.5495910644531,0.4804175198078155,0.050000000745058,0.049133189022541,293.20513916015625,297.1499938964844,293.1499938964844,0.1971345841884613,-3066.356201171875,304.1571350097656,0.8674008250236511,0.2770640850067138,0.194982573390007,293.1943359375,297.1499938964844,293.1499938964844,0.2754383981227875,-5413.3486328125,304.1533203125,0.9547536373138428,0.3624878525733948,0.3443226516246795,293.275634765625,297.1499938964844,293.1499938964844,0.0063870414160192,-2276.162109375,299.2323303222656,0.4804175198078155,0.050000000745058,0.2330666929483413,291.14483642578125,291.1499938964844,261.65069580078125,260.0077819824219,279.8558654785156,293.275634765625,291.1454772949219,1.0,0.2622091770172119,0.7909860610961914,0.7909860610961914,1.0,1.0,-1.154504418373108,0.4901710450649261,0.6643334031105042,0.2091700732707977,0.0,0.0,0.600428581237793,53.03377914428711,25.0,8.203250885009766,-13138.7119140625,191.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,308.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.3662679493427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338727474212646,0.6338793039321899,-6.508247224701336e-06,0.0,0.0003717154031619,0.0,0.0,46.6463508605957,0.0,0.0,0.0,0.4181258976459503,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953712686896324,-2204.870361328125,304.15057373046875,0.7389066219329834,0.1546313166618347,0.1403405219316482,293.20025634765625,297.1499938964844,293.1499938964844,0.0040050679817795,-317.7622375488281,296.5353698730469,0.4953445494174957,0.050000000745058,0.0488528870046138,293.2046203613281,297.1499938964844,293.1499938964844,0.1956060230731964,-3047.318359375,304.15728759765625,0.8924955725669861,0.2757719457149505,0.1938621699810028,293.19287109375,297.1499938964844,293.1499938964844,0.2742307782173157,-5394.17041015625,304.1542053222656,0.9821609258651732,0.3616602122783661,0.3432434797286987,293.2755432128906,297.1499938964844,293.1499938964844,0.0062998966313898,-2250.007080078125,299.19140625,0.4953445494174957,0.050000000745058,0.2317370623350143,291.1510314941406,291.1499938964844,261.6297302246094,259.9894104003906,279.84930419921875,293.27557373046875,291.1517028808594,1.0,0.2519795596599579,0.7906758785247803,0.7906758785247803,1.0,1.0,-1.1497559547424316,0.4880691766738891,0.6616868376731873,0.2078617811203003,0.0,0.0,0.599872350692749,45.868385314941406,25.0,8.588505744934082,-13099.79296875,175.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821838378906,308.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.3667343258857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334651708602905,0.6334717273712158,-6.50870106255752e-06,0.0,0.0003721887187566,0.0,0.0,46.60707473754883,0.0,0.0,0.0,0.4180037081241607,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953712686896324,-2204.870361328125,304.15057373046875,0.7389066219329834,0.1546313166618347,0.1403405219316482,293.20025634765625,297.1499938964844,293.1499938964844,0.0040050679817795,-317.7622375488281,296.5353698730469,0.4953445494174957,0.050000000745058,0.0488528870046138,293.2046203613281,297.1499938964844,293.1499938964844,0.1956060230731964,-3047.318359375,304.15728759765625,0.8924955725669861,0.2757719457149505,0.1938621699810028,293.19287109375,297.1499938964844,293.1499938964844,0.2742307782173157,-5394.17041015625,304.1542053222656,0.9821609258651732,0.3616602122783661,0.3432434797286987,293.2755432128906,297.1499938964844,293.1499938964844,0.0062998966313898,-2250.007080078125,299.19140625,0.4953445494174957,0.050000000745058,0.2317370623350143,291.1510314941406,291.1499938964844,261.6297302246094,259.9894104003906,279.84930419921875,293.27557373046875,291.1517028808594,1.0,0.2519795596599579,0.7906758785247803,0.7906758785247803,1.0,1.0,-1.1497559547424316,0.4880691766738891,0.6616868376731873,0.2078617811203003,0.0,0.0,0.599872350692749,45.868385314941406,25.0,8.588505744934082,-13099.79296875,175.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821838378906,308.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.3667343258857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334651708602905,0.6334717273712158,-6.50870106255752e-06,0.0,0.0003721887187566,0.0,0.0,46.60707473754883,0.0,0.0,0.0,0.4180037081241607,4.0,0.0,1.0
484980,293.14825439453125,297.1499938964844,293.1499938964844,0.0952996239066124,-2203.4716796875,304.1504821777344,0.7569692134857178,0.154814526438713,0.1403093785047531,293.1999816894531,297.1499938964844,293.1499938964844,0.0039743445813655,-315.3557434082031,296.5218200683594,0.5084177851676941,0.050000000745058,0.0486516579985618,293.20391845703125,297.1499938964844,293.1499938964844,0.1942169070243835,-3030.048828125,304.1571655273437,0.9151989817619324,0.274533748626709,0.1928437203168869,293.1909484863281,297.1499938964844,293.1499938964844,0.2717594504356384,-5353.54736328125,304.1572570800781,0.9990000128746032,0.3609591424465179,0.3406413495540619,293.27520751953125,297.1499938964844,293.1499938964844,0.0062266159802675,-2227.988525390625,299.1509094238281,0.5084177851676941,0.050000000745058,0.2307825237512588,291.1563720703125,291.1499938964844,261.60888671875,259.97125244140625,279.8432922363281,293.2752380371094,291.15692138671875,1.0,0.2444343417882919,0.7903656959533691,0.7903656959533691,1.0,1.0,-1.1441251039505005,0.4855552017688751,0.658569872379303,0.2064054459333419,0.0,0.0,0.5986472368240356,40.69499206542969,25.0,7.871993064880371,-13053.2509765625,164.18569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801086425781,308.1390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0,18000.0,0.0,0.0,0.3670370876789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314995884895325,0.631506085395813,-6.496647984022275e-06,0.0,0.0003724959969986,0.0,0.0,46.336421966552734,0.0,0.0,0.0,0.4172832667827606,4.0,0.0,1.0
485040,293.14825439453125,297.1499938964844,293.1499938964844,0.0952996239066124,-2203.4716796875,304.1504821777344,0.7569692134857178,0.154814526438713,0.1403093785047531,293.1999816894531,297.1499938964844,293.1499938964844,0.0039743445813655,-315.3557434082031,296.5218200683594,0.5084177851676941,0.050000000745058,0.0486516579985618,293.20391845703125,297.1499938964844,293.1499938964844,0.1942169070243835,-3030.048828125,304.1571655273437,0.9151989817619324,0.274533748626709,0.1928437203168869,293.1909484863281,297.1499938964844,293.1499938964844,0.2717594504356384,-5353.54736328125,304.1572570800781,0.9990000128746032,0.3609591424465179,0.3406413495540619,293.27520751953125,297.1499938964844,293.1499938964844,0.0062266159802675,-2227.988525390625,299.1509094238281,0.5084177851676941,0.050000000745058,0.2307825237512588,291.1563720703125,291.1499938964844,261.60888671875,259.97125244140625,279.8432922363281,293.2752380371094,291.15692138671875,1.0,0.2444343417882919,0.7903656959533691,0.7903656959533691,1.0,1.0,-1.1441251039505005,0.4855552017688751,0.658569872379303,0.2064054459333419,0.0,0.0,0.5986472368240356,40.69499206542969,25.0,7.871993064880371,-13053.2509765625,164.18569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801086425781,308.1390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0,18000.0,0.0,0.0,0.3670370876789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314995884895325,0.631506085395813,-6.496647984022275e-06,0.0,0.0003724959969986,0.0,0.0,46.336421966552734,0.0,0.0,0.0,0.4172832667827606,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.095258392393589,-2202.577880859375,304.1504821777344,0.7627165913581848,0.1549117416143417,0.1403447240591049,293.1996459960937,297.1499938964844,293.1499938964844,0.0039634960703551,-314.42926025390625,296.5184020996094,0.5125718116760254,0.050000000745058,0.0485972166061401,293.2034912109375,297.1499938964844,293.1499938964844,0.1934823989868164,-3020.80712890625,304.1571960449219,0.9224006533622742,0.2739307582378387,0.1923811882734298,293.1852722167969,297.1499938964844,293.1499938964844,0.2644087970256805,-5235.32080078125,304.16925048828125,0.9990000128746032,0.361554354429245,0.3330920934677124,293.27490234375,297.1499938964844,293.1499938964844,0.0061965966597199,-2218.49951171875,299.1329040527344,0.5125718116760254,0.050000000745058,0.2305242717266082,291.1637878417969,291.1499938964844,261.5985107421875,259.9622802734375,279.8435363769531,293.2749328613281,291.1669006347656,1.0,0.2411663383245468,0.7902105450630188,0.7902105450630188,1.0,1.0,-1.1340410709381104,0.4811069965362549,0.6529340147972107,0.2038328051567077,0.0,0.0,0.5970475077629089,39.17704772949219,25.0,22.27533912658692,-12983.1162109375,158.3506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,308.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.12109375,18000.0,0.0,0.0,0.3670478165149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297359466552734,0.629742443561554,-6.486107849923428e-06,0.0,0.0003725068818312,0.0,0.0,46.09596252441406,0.0,0.0,0.0,0.4166069626808166,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951447561383247,-2200.1923828125,304.1506042480469,0.768165111541748,0.154997706413269,0.1403804421424865,293.19927978515625,297.1499938964844,293.1499938964844,0.0039510135538876,-313.2757873535156,296.52081298828125,0.516541063785553,0.050000000745058,0.0485488623380661,293.2031555175781,297.1499938964844,293.1499938964844,0.1926052421331405,-3009.62646484375,304.1575012207031,0.9291548728942872,0.2733215987682342,0.1919232457876205,293.1747131347656,297.1499938964844,293.1499938964844,0.2574392557144165,-5122.57275390625,304.1783752441406,0.9990000128746032,0.363173097372055,0.3261314034461975,293.2745361328125,297.1499938964844,293.1499938964844,0.0061645163223147,-2207.684326171875,299.118896484375,0.516541063785553,0.050000000745058,0.2302948981523513,291.1808776855469,291.1499938964844,261.5881652832031,259.953369140625,279.8431396484375,293.2745666503906,291.1846923828125,1.0,0.2382075041532516,0.7900890111923218,0.7900890111923218,1.0,1.0,-1.1248459815979004,0.4770594835281372,0.6477864980697632,0.2014911472797393,0.0,0.0,0.5932928323745728,37.826419830322266,25.0,34.96119689941406,-12905.263671875,153.15621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182556152344,308.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.6171875,18000.0,0.0,0.0,0.3668773770332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250384449958801,0.6250448822975159,-6.460603344748961e-06,0.0,0.0003723339177668,0.0,0.0,45.47377395629883,0.0,0.0,0.0,0.4148677587509155,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949942022562027,-2197.01513671875,304.150634765625,0.7781476378440857,0.1551649272441864,0.1404534429311752,293.198486328125,297.1499938964844,293.1499938964844,0.0039277337491512,-311.2093505859375,296.52154541015625,0.523899257183075,0.050000000745058,0.0484674423933029,293.2024841308594,297.1499938964844,293.1499938964844,0.191020205616951,-2989.55224609375,304.1576232910156,0.9410716891288756,0.2721088528633117,0.1910167336463928,293.1465759277344,297.1499938964844,293.1499938964844,0.2453305870294571,-4927.20654296875,304.1888427734375,0.9990000128746032,0.368242084980011,0.3140611946582794,293.2734069824219,297.1499938964844,293.1499938964844,0.0061060185544192,-2188.454345703125,299.0892333984375,0.523899257183075,0.050000000745058,0.229908674955368,291.2072448730469,291.1499938964844,261.5676574707031,259.93572998046875,279.841064453125,293.27349853515625,291.20904541015625,1.0,0.2330850958824157,0.789845883846283,0.789845883846283,1.0,1.0,-1.1087952852249146,0.4700022339820862,0.6387930512428284,0.1974177956581115,0.0,0.0,0.5836837887763977,35.54690170288086,28.0,30.81458854675293,-12731.9736328125,144.41519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,308.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.515625,18000.0,0.0,0.0,0.3658647537231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081315279006958,0.608137845993042,-6.3513875829812605e-06,0.0,0.0003713062033057,0.0,0.0,43.18109893798828,0.0,0.0,0.0,0.4086942672729492,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949942022562027,-2197.01513671875,304.150634765625,0.7781476378440857,0.1551649272441864,0.1404534429311752,293.198486328125,297.1499938964844,293.1499938964844,0.0039277337491512,-311.2093505859375,296.52154541015625,0.523899257183075,0.050000000745058,0.0484674423933029,293.2024841308594,297.1499938964844,293.1499938964844,0.191020205616951,-2989.55224609375,304.1576232910156,0.9410716891288756,0.2721088528633117,0.1910167336463928,293.1465759277344,297.1499938964844,293.1499938964844,0.2453305870294571,-4927.20654296875,304.1888427734375,0.9990000128746032,0.368242084980011,0.3140611946582794,293.2734069824219,297.1499938964844,293.1499938964844,0.0061060185544192,-2188.454345703125,299.0892333984375,0.523899257183075,0.050000000745058,0.229908674955368,291.2072448730469,291.1499938964844,261.5676574707031,259.93572998046875,279.841064453125,293.27349853515625,291.20904541015625,1.0,0.2330850958824157,0.789845883846283,0.789845883846283,1.0,1.0,-1.1087952852249146,0.4700022339820862,0.6387930512428284,0.1974177956581115,0.0,0.0,0.5836837887763977,35.54690170288086,28.0,30.81458854675293,-12731.9736328125,144.41519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,308.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.515625,18000.0,0.0,0.0,0.3658647537231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081315279006958,0.608137845993042,-6.3513875829812605e-06,0.0,0.0003713062033057,0.0,0.0,43.18109893798828,0.0,0.0,0.0,0.4086942672729492,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0950188562273979,-2197.394775390625,304.150390625,0.7846087217330933,0.1553424149751663,0.1405650228261947,293.1974182128906,297.1499938964844,293.1499938964844,0.0039110169745981,-309.84832763671875,296.5128479003906,0.5286383628845215,0.050000000745058,0.0484198592603206,293.2018127441406,297.1499938964844,293.1499938964844,0.1897794306278228,-2974.078125,304.1571350097656,0.9477960467338562,0.2709198296070099,0.1901493817567825,293.117919921875,297.1499938964844,293.1499938964844,0.237954631447792,-4809.74072265625,304.1879272460937,0.9990000128746032,0.3741457164287567,0.3067860007286072,293.2717590332031,297.1499938964844,293.1499938964844,0.0060598943382501,-2174.286376953125,299.0545654296875,0.5286383628845215,0.050000000745058,0.2296829521656036,291.2159118652344,291.1499938964844,261.5473327636719,259.9184265136719,279.83612060546875,293.2718811035156,291.2157287597656,1.0,0.2300965487957,0.7896026968955994,0.7896026968955994,1.0,1.0,-1.0988248586654663,0.4656215012073517,0.6332033276557922,0.1948717832565307,0.0,0.0,0.5741086006164551,34.20785140991211,31.0,11.279282569885254,-12597.2080078125,139.24134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,308.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18166.484375,18000.0,0.0,0.0,0.363925039768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890923142433167,0.5890985131263733,-6.215677331056213e-06,0.0,0.0003693376493174,0.0,0.0,40.616729736328125,0.0,0.0,0.0,0.4016647934913635,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0950188562273979,-2197.394775390625,304.150390625,0.7846087217330933,0.1553424149751663,0.1405650228261947,293.1974182128906,297.1499938964844,293.1499938964844,0.0039110169745981,-309.84832763671875,296.5128479003906,0.5286383628845215,0.050000000745058,0.0484198592603206,293.2018127441406,297.1499938964844,293.1499938964844,0.1897794306278228,-2974.078125,304.1571350097656,0.9477960467338562,0.2709198296070099,0.1901493817567825,293.117919921875,297.1499938964844,293.1499938964844,0.237954631447792,-4809.74072265625,304.1879272460937,0.9990000128746032,0.3741457164287567,0.3067860007286072,293.2717590332031,297.1499938964844,293.1499938964844,0.0060598943382501,-2174.286376953125,299.0545654296875,0.5286383628845215,0.050000000745058,0.2296829521656036,291.2159118652344,291.1499938964844,261.5473327636719,259.9184265136719,279.83612060546875,293.2718811035156,291.2157287597656,1.0,0.2300965487957,0.7896026968955994,0.7896026968955994,1.0,1.0,-1.0988248586654663,0.4656215012073517,0.6332033276557922,0.1948717832565307,0.0,0.0,0.5741086006164551,34.20785140991211,31.0,11.279282569885254,-12597.2080078125,139.24134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,308.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18166.484375,18000.0,0.0,0.0,0.363925039768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890923142433167,0.5890985131263733,-6.215677331056213e-06,0.0,0.0003693376493174,0.0,0.0,40.616729736328125,0.0,0.0,0.0,0.4016647934913635,4.0,0.0,1.0
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.095207579433918,-2201.082763671875,304.1499328613281,0.7875654697418213,0.1555341035127639,0.1407156139612198,293.196044921875,297.1499938964844,293.1499938964844,0.0039006080478429,-309.1520690917969,296.4957275390625,0.5306782126426697,0.050000000745058,0.0484004020690918,293.2010498046875,297.1499938964844,293.1499938964844,0.1888585835695266,-2962.848388671875,304.1562805175781,0.9497490525245668,0.269760251045227,0.1893225908279419,293.096435546875,297.1499938964844,293.1499938964844,0.2348535656929016,-4762.515625,304.1803283691406,0.9990000128746032,0.3793331980705261,0.3037602305412292,293.2698059082031,297.1499938964844,293.1499938964844,0.0060243201442062,-2164.51611328125,299.014892578125,0.5306782126426697,0.050000000745058,0.2295906692743301,291.208251953125,291.1499938964844,261.5272827148437,259.9014587402344,279.8287658691406,293.2699279785156,291.2067565917969,1.0,0.2288323193788528,0.7894734740257263,0.7894734740257263,1.0,1.0,-1.0942455530166626,0.4636071324348449,0.6306383609771729,0.1937085390090942,0.0,0.0,0.5667244791984558,33.65406036376953,34.0,-8.542790412902832,-12517.484375,137.00680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087280273437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.23046875,18000.0,0.0,0.0,0.3612620234489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730687975883484,0.5730749368667603,-6.095528988225851e-06,0.0,0.0003666350385174,0.0,0.0,38.50014877319336,0.0,0.0,0.0,0.3957235217094421,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.095207579433918,-2201.082763671875,304.1499328613281,0.7875654697418213,0.1555341035127639,0.1407156139612198,293.196044921875,297.1499938964844,293.1499938964844,0.0039006080478429,-309.1520690917969,296.4957275390625,0.5306782126426697,0.050000000745058,0.0484004020690918,293.2010498046875,297.1499938964844,293.1499938964844,0.1888585835695266,-2962.848388671875,304.1562805175781,0.9497490525245668,0.269760251045227,0.1893225908279419,293.096435546875,297.1499938964844,293.1499938964844,0.2348535656929016,-4762.515625,304.1803283691406,0.9990000128746032,0.3793331980705261,0.3037602305412292,293.2698059082031,297.1499938964844,293.1499938964844,0.0060243201442062,-2164.51611328125,299.014892578125,0.5306782126426697,0.050000000745058,0.2295906692743301,291.208251953125,291.1499938964844,261.5272827148437,259.9014587402344,279.8287658691406,293.2699279785156,291.2067565917969,1.0,0.2288323193788528,0.7894734740257263,0.7894734740257263,1.0,1.0,-1.0942455530166626,0.4636071324348449,0.6306383609771729,0.1937085390090942,0.0,0.0,0.5667244791984558,33.65406036376953,34.0,-8.542790412902832,-12517.484375,137.00680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087280273437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.23046875,18000.0,0.0,0.0,0.3612620234489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730687975883484,0.5730749368667603,-6.095528988225851e-06,0.0,0.0003666350385174,0.0,0.0,38.50014877319336,0.0,0.0,0.0,0.3957235217094421,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954905003309249,-2206.64404296875,304.14947509765625,0.7875310778617859,0.1557314842939376,0.1408949047327041,293.1943359375,297.1499938964844,293.1499938964844,0.0038947465363889,-308.89776611328125,296.4748229980469,0.5303887724876404,0.050000000745058,0.0484031364321708,293.2002868652344,297.1499938964844,293.1499938964844,0.1881230324506759,-2954.031005859375,304.1554260253906,0.9477804899215698,0.2686233818531036,0.1885295510292053,293.0841064453125,297.1499938964844,293.1499938964844,0.2351798564195633,-4771.35595703125,304.1696472167969,0.9990000128746032,0.3832093775272369,0.3041859865188598,293.2679138183594,297.1499938964844,293.1499938964844,0.0059951315633952,-2157.305419921875,298.9721984863281,0.5303887724876404,0.050000000745058,0.2296036481857299,291.1919250488281,291.1499938964844,261.5074768066406,259.8848571777344,279.8199462890625,293.2680358886719,291.1897888183594,1.0,0.228992760181427,0.7893442511558533,0.7893442511558533,1.0,1.0,-1.0940372943878174,0.463499516248703,0.630537748336792,0.1936502158641815,0.0,0.0,0.5621650815010071,33.72063446044922,37.0,-21.19213104248047,-12491.47265625,137.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,308.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.927734375,18000.0,0.0,0.0,0.3582005798816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562240481376648,0.5622465014457703,-6.010428023728309e-06,0.0,0.000363528059097,0.0,0.0,37.08787536621094,0.0,0.0,0.0,0.3916786611080169,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954905003309249,-2206.64404296875,304.14947509765625,0.7875310778617859,0.1557314842939376,0.1408949047327041,293.1943359375,297.1499938964844,293.1499938964844,0.0038947465363889,-308.89776611328125,296.4748229980469,0.5303887724876404,0.050000000745058,0.0484031364321708,293.2002868652344,297.1499938964844,293.1499938964844,0.1881230324506759,-2954.031005859375,304.1554260253906,0.9477804899215698,0.2686233818531036,0.1885295510292053,293.0841064453125,297.1499938964844,293.1499938964844,0.2351798564195633,-4771.35595703125,304.1696472167969,0.9990000128746032,0.3832093775272369,0.3041859865188598,293.2679138183594,297.1499938964844,293.1499938964844,0.0059951315633952,-2157.305419921875,298.9721984863281,0.5303887724876404,0.050000000745058,0.2296036481857299,291.1919250488281,291.1499938964844,261.5074768066406,259.8848571777344,279.8199462890625,293.2680358886719,291.1897888183594,1.0,0.228992760181427,0.7893442511558533,0.7893442511558533,1.0,1.0,-1.0940372943878174,0.463499516248703,0.630537748336792,0.1936502158641815,0.0,0.0,0.5621650815010071,33.72063446044922,37.0,-21.19213104248047,-12491.47265625,137.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,308.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.927734375,18000.0,0.0,0.0,0.3582005798816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562240481376648,0.5622465014457703,-6.010428023728309e-06,0.0,0.000363528059097,0.0,0.0,37.08787536621094,0.0,0.0,0.0,0.3916786611080169,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956519395112991,-2209.817138671875,304.1492919921875,0.7865490317344666,0.1558284163475036,0.1409908086061477,293.19342041015625,297.1499938964844,293.1499938964844,0.0038930885493755,-308.8869934082031,296.4637756347656,0.5294981002807617,0.050000000745058,0.0484116040170192,293.19989013671875,297.1499938964844,293.1499938964844,0.187796950340271,-2950.154052734375,304.155029296875,0.9455233812332152,0.2680601179599762,0.1881425827741623,293.0813903808594,297.1499938964844,293.1499938964844,0.2364373654127121,-4793.55126953125,304.1637878417969,0.9990000128746032,0.3845763206481933,0.3055034875869751,293.26708984375,297.1499938964844,293.1499938964844,0.0059819370508193,-2154.251953125,298.95001220703125,0.5294981002807617,0.050000000745058,0.2296438068151474,291.1820068359375,291.1499938964844,261.4976806640625,259.876708984375,279.8151550292969,293.2672119140625,291.1797180175781,1.0,0.2295283675193786,0.7892796993255615,0.7892796993255615,1.0,1.0,-1.0953270196914673,0.4640533924102783,0.6312735676765442,0.193973109126091,0.0,0.0,0.5610220432281494,33.952301025390625,37.0,-25.06612205505371,-12496.380859375,137.84542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69598388671875,308.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.109375,18000.0,0.0,0.0,0.3566328585147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589593648910522,0.5589653253555298,-5.982491984468652e-06,0.0,0.0003619370108935,0.0,0.0,36.65519332885742,0.0,0.0,0.0,0.3904310166835785,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958199352025985,-2213.1162109375,304.14910888671875,0.7850144505500793,0.1559222787618637,0.141088530421257,293.1924133300781,297.1499938964844,293.1499938964844,0.0038921174127608,-308.9348449707031,296.4526672363281,0.5281871557235718,0.050000000745058,0.048424270004034,293.1995544433594,297.1499938964844,293.1499938964844,0.1874867528676986,-2946.472900390625,304.1546630859375,0.9425180554389954,0.2674986124038696,0.1877603083848953,293.0809020996094,297.1499938964844,293.1499938964844,0.2383327782154083,-4826.013671875,304.1578369140625,0.9990000128746032,0.3855448365211487,0.307463675737381,293.26641845703125,297.1499938964844,293.1499938964844,0.0059693371877074,-2151.41943359375,298.9273681640625,0.5281871557235718,0.050000000745058,0.229703888297081,291.1715393066406,291.1499938964844,261.48797607421875,259.86865234375,279.8103332519531,293.2664794921875,291.1691589355469,1.0,0.2303293347358703,0.7891499996185303,0.7891499996185303,1.0,1.0,-1.0974249839782717,0.4649532735347748,0.6324716210365295,0.1944936960935592,0.0,0.0,0.5606362819671631,34.301063537597656,40.0,-27.56883811950684,-12511.779296875,139.04714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357177734375,308.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.16796875,18000.0,0.0,0.0,0.3551020920276642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571169853210449,0.5571229457855225,-5.9643775784934405e-06,0.0,0.0003603834775276,0.0,0.0,36.40128326416016,0.0,0.0,0.0,0.3897028863430023,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961613729596138,-2219.810546875,304.1488342285156,0.780548095703125,0.1560962945222854,0.1412838995456695,293.1903686523437,297.1499938964844,293.1499938964844,0.0038918035570532,-309.16021728515625,296.4308776855469,0.5245288014411926,0.050000000745058,0.0484609641134738,293.1988830566406,297.1499938964844,293.1499938964844,0.1868895441293716,-2939.37548828125,304.15411376953125,0.9345536231994628,0.2663768529891968,0.1870060563087463,293.0860595703125,297.1499938964844,293.1499938964844,0.2438118010759353,-4917.78857421875,304.1461181640625,0.9990000128746032,0.3862623572349548,0.3130740225315094,293.2654724121094,297.1499938964844,293.1499938964844,0.0059449998661875,-2146.049560546875,298.88092041015625,0.5245288014411926,0.050000000745058,0.2298779487609863,291.1500244140625,291.1499938964844,261.46881103515625,259.8528747558594,279.80029296875,293.2655334472656,291.1476745605469,1.0,0.2326318919658661,0.7888906002044678,0.7888906002044678,1.0,1.0,-1.103740096092224,0.4676779210567474,0.6360621452331543,0.1960703581571579,0.0,0.0,0.5620706081390381,35.31494140625,43.0,-29.62308883666992,-12570.0361328125,142.62188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7700500488281,308.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58203125,18000.0,0.0,0.0,0.3523274958133697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576517581939697,0.5576577186584473,-5.957006123935571e-06,0.0,0.0003575675946194,0.0,0.0,36.411041259765625,0.0,0.0,0.0,0.3897697329521179,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961613729596138,-2219.810546875,304.1488342285156,0.780548095703125,0.1560962945222854,0.1412838995456695,293.1903686523437,297.1499938964844,293.1499938964844,0.0038918035570532,-309.16021728515625,296.4308776855469,0.5245288014411926,0.050000000745058,0.0484609641134738,293.1988830566406,297.1499938964844,293.1499938964844,0.1868895441293716,-2939.37548828125,304.15411376953125,0.9345536231994628,0.2663768529891968,0.1870060563087463,293.0860595703125,297.1499938964844,293.1499938964844,0.2438118010759353,-4917.78857421875,304.1461181640625,0.9990000128746032,0.3862623572349548,0.3130740225315094,293.2654724121094,297.1499938964844,293.1499938964844,0.0059449998661875,-2146.049560546875,298.88092041015625,0.5245288014411926,0.050000000745058,0.2298779487609863,291.1500244140625,291.1499938964844,261.46881103515625,259.8528747558594,279.80029296875,293.2655334472656,291.1476745605469,1.0,0.2326318919658661,0.7888906002044678,0.7888906002044678,1.0,1.0,-1.103740096092224,0.4676779210567474,0.6360621452331543,0.1960703581571579,0.0,0.0,0.5620706081390381,35.31494140625,43.0,-29.62308883666992,-12570.0361328125,142.62188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7700500488281,308.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58203125,18000.0,0.0,0.0,0.3523274958133697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576517581939697,0.5576577186584473,-5.957006123935571e-06,0.0,0.0003575675946194,0.0,0.0,36.411041259765625,0.0,0.0,0.0,0.3897697329521179,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0964959934353828,-2226.35693359375,304.148681640625,0.7746520638465881,0.1562473028898239,0.1414724141359329,293.1882629394531,297.1499938964844,293.1499938964844,0.0038931942544877,-309.51202392578125,296.4101257324219,0.5198583006858826,0.050000000745058,0.0485109835863113,293.1983337402344,297.1499938964844,293.1499938964844,0.186299592256546,-2932.325439453125,304.1537475585937,0.9245565533638,0.2652519941329956,0.1862603724002838,293.0986022949219,297.1499938964844,293.1499938964844,0.2512017786502838,-5039.38623046875,304.1351318359375,0.9990000128746032,0.3853555619716644,0.3205642402172088,293.2652282714844,297.1499938964844,293.1499938964844,0.0059209568426012,-2140.738037109375,298.8329772949219,0.5198583006858826,0.050000000745058,0.2301152199506759,291.1288757324219,291.1499938964844,261.45001220703125,259.8375549316406,279.7898864746094,293.2652282714844,291.12664794921875,1.0,0.2357202321290969,0.7886312007904053,0.7886312007904053,1.0,1.0,-1.1124056577682495,0.4714320600032806,0.6409736275672913,0.1982443630695343,0.0,0.0,0.5663112998008728,36.69859313964844,46.0,-29.34825325012207,-12658.609375,147.57260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391967773437,308.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.85546875,18000.0,0.0,0.0,0.3501978814601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635807514190674,0.5635867118835449,-5.986777523503406e-06,0.0,0.0003554063150659,0.0,0.0,37.08635711669922,0.0,0.0,0.0,0.3917945921421051,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0964959934353828,-2226.35693359375,304.148681640625,0.7746520638465881,0.1562473028898239,0.1414724141359329,293.1882629394531,297.1499938964844,293.1499938964844,0.0038931942544877,-309.51202392578125,296.4101257324219,0.5198583006858826,0.050000000745058,0.0485109835863113,293.1983337402344,297.1499938964844,293.1499938964844,0.186299592256546,-2932.325439453125,304.1537475585937,0.9245565533638,0.2652519941329956,0.1862603724002838,293.0986022949219,297.1499938964844,293.1499938964844,0.2512017786502838,-5039.38623046875,304.1351318359375,0.9990000128746032,0.3853555619716644,0.3205642402172088,293.2652282714844,297.1499938964844,293.1499938964844,0.0059209568426012,-2140.738037109375,298.8329772949219,0.5198583006858826,0.050000000745058,0.2301152199506759,291.1288757324219,291.1499938964844,261.45001220703125,259.8375549316406,279.7898864746094,293.2652282714844,291.12664794921875,1.0,0.2357202321290969,0.7886312007904053,0.7886312007904053,1.0,1.0,-1.1124056577682495,0.4714320600032806,0.6409736275672913,0.1982443630695343,0.0,0.0,0.5663112998008728,36.69859313964844,46.0,-29.34825325012207,-12658.609375,147.57260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391967773437,308.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.85546875,18000.0,0.0,0.0,0.3501978814601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635807514190674,0.5635867118835449,-5.986777523503406e-06,0.0,0.0003554063150659,0.0,0.0,37.08635711669922,0.0,0.0,0.0,0.3917945921421051,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968124866485595,-2232.53564453125,304.1485900878906,0.7678027153015137,0.156372845172882,0.1416493207216262,293.1861877441406,297.1499938964844,293.1499938964844,0.0038958613295108,-309.9482421875,296.3907470703125,0.5145713686943054,0.050000000745058,0.0485725067555904,293.1978759765625,297.1499938964844,293.1499938964844,0.1856967955827713,-2925.065673828125,304.15350341796875,0.9133764505386353,0.2641204297542572,0.1855189949274063,293.1174621582031,297.1499938964844,293.1499938964844,0.2601473033428192,-5184.53515625,304.1252136230469,0.9990000128746032,0.3828417658805847,0.3295433521270752,293.265625,297.1499938964844,293.1499938964844,0.0058964765630662,-2135.1953125,298.7836303710937,0.5145713686943054,0.050000000745058,0.2304070591926574,291.1089172363281,291.1499938964844,261.4316711425781,259.8228759765625,279.77947998046875,293.2655944824219,291.1068725585937,1.0,0.2394397854804992,0.7882674336433411,0.7882674336433411,1.0,1.0,-1.1229290962219238,0.4759929776191711,0.6469361782073975,0.2008812576532364,0.0,0.0,0.5731398463249207,38.3997688293457,34.0,-27.72079467773437,-12771.1328125,153.71774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429138183594,308.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.740234375,18000.0,0.0,0.0,0.3489783406257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746267437934875,0.5746328234672546,-6.052903700037859e-06,0.0,0.0003541686746757,0.0,0.0,38.42012023925781,0.0,0.0,0.0,0.3957098424434662,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968124866485595,-2232.53564453125,304.1485900878906,0.7678027153015137,0.156372845172882,0.1416493207216262,293.1861877441406,297.1499938964844,293.1499938964844,0.0038958613295108,-309.9482421875,296.3907470703125,0.5145713686943054,0.050000000745058,0.0485725067555904,293.1978759765625,297.1499938964844,293.1499938964844,0.1856967955827713,-2925.065673828125,304.15350341796875,0.9133764505386353,0.2641204297542572,0.1855189949274063,293.1174621582031,297.1499938964844,293.1499938964844,0.2601473033428192,-5184.53515625,304.1252136230469,0.9990000128746032,0.3828417658805847,0.3295433521270752,293.265625,297.1499938964844,293.1499938964844,0.0058964765630662,-2135.1953125,298.7836303710937,0.5145713686943054,0.050000000745058,0.2304070591926574,291.1089172363281,291.1499938964844,261.4316711425781,259.8228759765625,279.77947998046875,293.2655944824219,291.1068725585937,1.0,0.2394397854804992,0.7882674336433411,0.7882674336433411,1.0,1.0,-1.1229290962219238,0.4759929776191711,0.6469361782073975,0.2008812576532364,0.0,0.0,0.5731398463249207,38.3997688293457,34.0,-27.72079467773437,-12771.1328125,153.71774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429138183594,308.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.740234375,18000.0,0.0,0.0,0.3489783406257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746267437934875,0.5746328234672546,-6.052903700037859e-06,0.0,0.0003541686746757,0.0,0.0,38.42012023925781,0.0,0.0,0.0,0.3957098424434662,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969186946749687,-2234.483642578125,304.1488952636719,0.7704827785491943,0.1565211564302444,0.141751617193222,293.1840209960937,297.1499938964844,293.1499938964844,0.0038914522156119,-309.6284484863281,296.382080078125,0.5163994431495667,0.050000000745058,0.0485505834221839,293.1972961425781,297.1499938964844,293.1499938964844,0.1847478002309799,-2913.086669921875,304.1539611816406,0.915247678756714,0.2630223035812378,0.1847294569015503,293.1321105957031,297.1499938964844,293.1499938964844,0.2576651573181152,-5140.7578125,304.13824462890625,0.9990000128746032,0.3806619644165039,0.3263742327690124,293.2663269042969,297.1499938964844,293.1499938964844,0.005856355652213,-2123.257568359375,298.739990234375,0.5163994431495667,0.050000000745058,0.2303030639886856,291.1053466796875,291.1499938964844,261.4139099121094,259.8089294433594,279.7763671875,293.26629638671875,291.1076965332031,1.0,0.2374823689460754,0.7879036664962769,0.7879036664962769,1.0,1.0,-1.1181585788726809,0.4738123416900635,0.6443461775779724,0.1997813731431961,0.0,0.0,0.5798343420028687,37.78347396850586,25.0,3.6633377075195312,-12789.658203125,151.21270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,308.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17883.75390625,18000.0,0.0,0.0,0.3486968278884887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886975526809692,0.5887036919593811,-6.148914508230519e-06,0.0,0.0003538829623721,0.0,0.0,40.22330474853516,0.0,0.0,0.0,0.4007965326309204,4.0,0.0,1.0
