time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969186946749687,-2234.483642578125,304.1488952636719,0.7704827785491943,0.1565211564302444,0.141751617193222,293.1840209960937,297.1499938964844,293.1499938964844,0.0038914522156119,-309.6284484863281,296.382080078125,0.5163994431495667,0.050000000745058,0.0485505834221839,293.1972961425781,297.1499938964844,293.1499938964844,0.1847478002309799,-2913.086669921875,304.1539611816406,0.915247678756714,0.2630223035812378,0.1847294569015503,293.1321105957031,297.1499938964844,293.1499938964844,0.2576651573181152,-5140.7578125,304.13824462890625,0.9990000128746032,0.3806619644165039,0.3263742327690124,293.2663269042969,297.1499938964844,293.1499938964844,0.005856355652213,-2123.257568359375,298.739990234375,0.5163994431495667,0.050000000745058,0.2303030639886856,291.1053466796875,291.1499938964844,261.4139099121094,259.8089294433594,279.7763671875,293.26629638671875,291.1076965332031,1.0,0.2374823689460754,0.7879036664962769,0.7879036664962769,1.0,1.0,-1.1181585788726809,0.4738123416900635,0.6443461775779724,0.1997813731431961,0.0,0.0,0.5798343420028687,37.78347396850586,25.0,3.6633377075195312,-12789.658203125,151.21270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,308.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17883.75390625,18000.0,0.0,0.0,0.3486968278884887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886975526809692,0.5887036919593811,-6.148914508230519e-06,0.0,0.0003538829623721,0.0,0.0,40.22330474853516,0.0,0.0,0.0,0.4007965326309204,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968393683433532,-2232.754638671875,304.1492614746094,0.7746004462242126,0.1566080302000045,0.1417938619852066,293.1829833984375,297.1499938964844,293.1499938964844,0.0038845459930598,-308.93511962890625,296.3871765136719,0.519378662109375,0.050000000745058,0.0485163256525993,293.1969909667969,297.1499938964844,293.1499938964844,0.1840238273143768,-2903.700439453125,304.154541015625,0.9199402928352356,0.2624852061271667,0.1843280643224716,293.1318359375,297.1499938964844,293.1499938964844,0.2528288066387176,-5060.40966796875,304.1492004394531,0.9990000128746032,0.3809346556663513,0.321355938911438,293.2666320800781,297.1499938964844,293.1499938964844,0.0058287843130528,-2113.7626953125,298.7247314453125,0.519378662109375,0.050000000745058,0.2301405668258667,291.1191101074219,291.1499938964844,261.4052124023437,259.8022155761719,279.7765808105469,293.2666015625,291.1225891113281,1.0,0.2352565675973892,0.7877217531204224,0.7877217531204224,1.0,1.0,-1.111469030380249,0.4708459675312042,0.6406230926513672,0.1981269717216491,0.0,0.0,0.5805460214614868,36.82667922973633,25.0,22.879562377929688,-12749.1171875,147.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335021972656,308.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.134765625,18000.0,0.0,0.0,0.348744660615921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925740003585815,0.5925801992416382,-6.185627626109636e-06,0.0,0.0003539315075613,0.0,0.0,40.78394317626953,0.0,0.0,0.0,0.4022941589355469,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.096738263964653,-2230.5927734375,304.1495666503906,0.7802926898002625,0.156704843044281,0.1418330073356628,293.18194580078125,297.1499938964844,293.1499938964844,0.0038760150782763,-308.09234619140625,296.3939819335937,0.5235623121261597,0.050000000745058,0.0484709963202476,293.1966552734375,297.1499938964844,293.1499938964844,0.1832593977451324,-2893.77783203125,304.1551208496094,0.9267845749855042,0.2619566917419433,0.1839234679937362,293.1263732910156,297.1499938964844,293.1499938964844,0.2462820261716842,-4952.23046875,304.1612548828125,0.9990000128746032,0.3822346329689026,0.3145926892757416,293.2667541503906,297.1499938964844,293.1499938964844,0.0057992748916149,-2103.467529296875,298.7109680175781,0.5235623121261597,0.050000000745058,0.2299255430698394,291.135498046875,291.1499938964844,261.3966369628906,259.795654296875,279.777587890625,293.2667541503906,291.13922119140625,1.0,0.2322758138179779,0.7875682711601257,0.7875682711601257,1.0,1.0,-1.1026017665863037,0.466930627822876,0.6356711983680725,0.1959392726421356,0.0,0.0,0.5798699855804443,35.56108093261719,28.0,34.952430725097656,-12677.583984375,142.77816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768310546875,308.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.416015625,18000.0,0.0,0.0,0.3488038778305053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933951139450073,0.5934013724327087,-6.202459644555347e-06,0.0,0.0003539916069712,0.0,0.0,40.95198440551758,0.0,0.0,0.0,0.4027138948440552,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966424122452735,-2228.412841796875,304.1498413085937,0.7870340943336487,0.1569031327962875,0.1419627666473388,293.1800537109375,297.1499938964844,293.1499938964844,0.0038624035660177,-306.7677001953125,296.4037170410156,0.5284581184387207,0.050000000745058,0.0484216436743736,293.1960144042969,297.1499938964844,293.1499938964844,0.1818992495536804,-2876.24951171875,304.1556396484375,0.9340408444404602,0.2609022557735443,0.1831520795822143,293.1077575683594,297.1499938964844,293.1499938964844,0.2386469095945358,-4827.33154296875,304.1697692871094,0.9990000128746032,0.3865995705127716,0.3070565462112427,293.2665405273437,297.1499938964844,293.1499938964844,0.0057484372518956,-2086.046142578125,298.6820068359375,0.5284581184387207,0.050000000745058,0.2296914309263229,291.1614990234375,291.1499938964844,261.3798522949219,259.78302001953125,279.7759094238281,293.2665710449219,291.1626281738281,1.0,0.2293121963739395,0.7872612476348877,0.7872612476348877,1.0,1.0,-1.0924409627914429,0.4624478220939636,0.6299930810928345,0.1933906823396682,0.0,0.0,0.5763131380081177,34.17636489868164,31.0,27.64081382751465,-12555.3359375,137.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,308.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.291015625,18000.0,0.0,0.0,0.3487637042999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588543713092804,0.5885499119758606,-6.184120138641447e-06,0.0,0.0003539508325047,0.0,0.0,40.39673614501953,0.0,0.0,0.0,0.4011353850364685,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966424122452735,-2228.412841796875,304.1498413085937,0.7870340943336487,0.1569031327962875,0.1419627666473388,293.1800537109375,297.1499938964844,293.1499938964844,0.0038624035660177,-306.7677001953125,296.4037170410156,0.5284581184387207,0.050000000745058,0.0484216436743736,293.1960144042969,297.1499938964844,293.1499938964844,0.1818992495536804,-2876.24951171875,304.1556396484375,0.9340408444404602,0.2609022557735443,0.1831520795822143,293.1077575683594,297.1499938964844,293.1499938964844,0.2386469095945358,-4827.33154296875,304.1697692871094,0.9990000128746032,0.3865995705127716,0.3070565462112427,293.2665405273437,297.1499938964844,293.1499938964844,0.0057484372518956,-2086.046142578125,298.6820068359375,0.5284581184387207,0.050000000745058,0.2296914309263229,291.1614990234375,291.1499938964844,261.3798522949219,259.78302001953125,279.7759094238281,293.2665710449219,291.1626281738281,1.0,0.2293121963739395,0.7872612476348877,0.7872612476348877,1.0,1.0,-1.0924409627914429,0.4624478220939636,0.6299930810928345,0.1933906823396682,0.0,0.0,0.5763131380081177,34.17636489868164,31.0,27.64081382751465,-12555.3359375,137.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,308.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.291015625,18000.0,0.0,0.0,0.3487637042999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588543713092804,0.5885499119758606,-6.184120138641447e-06,0.0,0.0003539508325047,0.0,0.0,40.39673614501953,0.0,0.0,0.0,0.4011353850364685,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967698320746421,-2230.77392578125,304.1496887207031,0.7900421619415283,0.157121330499649,0.1421350240707397,293.1780700683594,297.1499938964844,293.1499938964844,0.0038561322726309,-306.2673034667969,296.4002990722656,0.5304962992668152,0.050000000745058,0.0484021492302417,293.19537353515625,297.1499938964844,293.1499938964844,0.180940106511116,-2864.191162109375,304.1553649902344,0.9361662268638612,0.2598692178726196,0.1824139654636383,293.0914306640625,297.1499938964844,293.1499938964844,0.2355644255876541,-4778.38525390625,304.16815185546875,0.9990000128746032,0.390995055437088,0.3040278851985931,293.2657165527344,297.1499938964844,293.1499938964844,0.0057100877165794,-2074.2119140625,298.6449584960937,0.5304962992668152,0.050000000745058,0.2295989692211151,291.1640625,291.1499938964844,261.36346435546875,259.7709655761719,279.7718505859375,293.2657775878906,291.1636962890625,1.0,0.2280647009611129,0.7869542241096497,0.7869542241096497,1.0,1.0,-1.0879902839660645,0.4604533016681671,0.6275370121002197,0.1922978162765503,0.0,0.0,0.5741245746612549,33.6248664855957,34.0,6.683379173278809,-12482.90234375,135.3271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,308.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.775390625,18000.0,0.0,0.0,0.3485174179077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834214091300964,0.5834275484085083,-6.146871328382986e-06,0.0,0.0003537008597049,0.0,0.0,39.72093200683594,0.0,0.0,0.0,0.3992717266082763,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967698320746421,-2230.77392578125,304.1496887207031,0.7900421619415283,0.157121330499649,0.1421350240707397,293.1780700683594,297.1499938964844,293.1499938964844,0.0038561322726309,-306.2673034667969,296.4002990722656,0.5304962992668152,0.050000000745058,0.0484021492302417,293.19537353515625,297.1499938964844,293.1499938964844,0.180940106511116,-2864.191162109375,304.1553649902344,0.9361662268638612,0.2598692178726196,0.1824139654636383,293.0914306640625,297.1499938964844,293.1499938964844,0.2355644255876541,-4778.38525390625,304.16815185546875,0.9990000128746032,0.390995055437088,0.3040278851985931,293.2657165527344,297.1499938964844,293.1499938964844,0.0057100877165794,-2074.2119140625,298.6449584960937,0.5304962992668152,0.050000000745058,0.2295989692211151,291.1640625,291.1499938964844,261.36346435546875,259.7709655761719,279.7718505859375,293.2657775878906,291.1636962890625,1.0,0.2280647009611129,0.7869542241096497,0.7869542241096497,1.0,1.0,-1.0879902839660645,0.4604533016681671,0.6275370121002197,0.1922978162765503,0.0,0.0,0.5741245746612549,33.6248664855957,34.0,6.683379173278809,-12482.90234375,135.3271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,308.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.775390625,18000.0,0.0,0.0,0.3485174179077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834214091300964,0.5834275484085083,-6.146871328382986e-06,0.0,0.0003537008597049,0.0,0.0,39.72093200683594,0.0,0.0,0.0,0.3992717266082763,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0970033109188079,-2235.248779296875,304.1494140625,0.7900826930999756,0.1573561429977417,0.1423451900482177,293.1759338378906,297.1499938964844,293.1499938964844,0.0038543166592717,-306.209716796875,296.3924255371094,0.5302220582962036,0.050000000745058,0.0484047494828701,293.1947021484375,297.1499938964844,293.1499938964844,0.18016217648983,-2854.55419921875,304.15484619140625,0.9342817664146424,0.2588565051555633,0.1817074418067932,293.08172607421875,297.1499938964844,293.1499938964844,0.2358341068029403,-4784.90283203125,304.1615600585937,0.9990000128746032,0.3944588899612427,0.3044319748878479,293.2646484375,297.1499938964844,293.1499938964844,0.0056783482432365,-2065.08642578125,298.6049499511719,0.5302220582962036,0.050000000745058,0.2296112924814224,291.1573181152344,291.1499938964844,261.3474426269531,259.7594299316406,279.7657165527344,293.2647399902344,291.1561584472656,1.0,0.2282373458147049,0.786792516708374,0.786792516708374,1.0,1.0,-1.0878959894180298,0.4603745341300964,0.6275214552879333,0.192310944199562,0.0,0.0,0.5735259056091309,33.69050216674805,37.0,-7.558984279632568,-12462.708984375,135.42437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,308.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.634765625,18000.0,0.0,0.0,0.348198801279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810301899909973,0.5810363292694092,-6.124729225120973e-06,0.0,0.0003533775161486,0.0,0.0,39.38274383544922,0.0,0.0,0.0,0.3983427584171295,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0970033109188079,-2235.248779296875,304.1494140625,0.7900826930999756,0.1573561429977417,0.1423451900482177,293.1759338378906,297.1499938964844,293.1499938964844,0.0038543166592717,-306.209716796875,296.3924255371094,0.5302220582962036,0.050000000745058,0.0484047494828701,293.1947021484375,297.1499938964844,293.1499938964844,0.18016217648983,-2854.55419921875,304.15484619140625,0.9342817664146424,0.2588565051555633,0.1817074418067932,293.08172607421875,297.1499938964844,293.1499938964844,0.2358341068029403,-4784.90283203125,304.1615600585937,0.9990000128746032,0.3944588899612427,0.3044319748878479,293.2646484375,297.1499938964844,293.1499938964844,0.0056783482432365,-2065.08642578125,298.6049499511719,0.5302220582962036,0.050000000745058,0.2296112924814224,291.1573181152344,291.1499938964844,261.3474426269531,259.7594299316406,279.7657165527344,293.2647399902344,291.1561584472656,1.0,0.2282373458147049,0.786792516708374,0.786792516708374,1.0,1.0,-1.0878959894180298,0.4603745341300964,0.6275214552879333,0.192310944199562,0.0,0.0,0.5735259056091309,33.69050216674805,37.0,-7.558984279632568,-12462.708984375,135.42437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,308.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.634765625,18000.0,0.0,0.0,0.348198801279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810301899909973,0.5810363292694092,-6.124729225120973e-06,0.0,0.0003533775161486,0.0,0.0,39.38274383544922,0.0,0.0,0.0,0.3983427584171295,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0973022356629371,-2241.015380859375,304.14910888671875,0.7876483201980591,0.1575948446989059,0.1425793915987014,293.1736755371094,297.1499938964844,293.1499938964844,0.0038558719679713,-306.4706420898437,296.38238525390625,0.5280376076698303,0.050000000745058,0.0484257638454437,293.1940612792969,297.1499938964844,293.1499938964844,0.1794983595609665,-2846.419921875,304.15435791015625,0.9290620684623718,0.2578547298908233,0.1810238063335418,293.07989501953125,297.1499938964844,293.1499938964844,0.2389115691184997,-4837.3505859375,304.1525573730469,0.9990000128746032,0.3965745270252228,0.3076891005039215,293.26373291015625,297.1499938964844,293.1499938964844,0.0056505422107875,-2057.57275390625,298.56256103515625,0.5280376076698303,0.050000000745058,0.2297109812498092,291.1451110839844,291.1499938964844,261.3317565917969,259.74835205078125,279.7583312988281,293.2637634277344,291.1435852050781,1.0,0.2295894920825958,0.7866308689117432,0.7866308689117432,1.0,1.0,-1.091409683227539,0.4618699252605438,0.6295397281646729,0.1932276934385299,0.0,0.0,0.5749631524085999,34.270301818847656,40.0,-15.824365615844728,-12488.443359375,137.41270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,308.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.296875,18000.0,0.0,0.0,0.3479859530925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822457075119019,0.5822518467903137,-6.126002517703455e-06,0.0,0.0003531615075189,0.0,0.0,39.50175857543945,0.0,0.0,0.0,0.3987164497375488,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0973022356629371,-2241.015380859375,304.14910888671875,0.7876483201980591,0.1575948446989059,0.1425793915987014,293.1736755371094,297.1499938964844,293.1499938964844,0.0038558719679713,-306.4706420898437,296.38238525390625,0.5280376076698303,0.050000000745058,0.0484257638454437,293.1940612792969,297.1499938964844,293.1499938964844,0.1794983595609665,-2846.419921875,304.15435791015625,0.9290620684623718,0.2578547298908233,0.1810238063335418,293.07989501953125,297.1499938964844,293.1499938964844,0.2389115691184997,-4837.3505859375,304.1525573730469,0.9990000128746032,0.3965745270252228,0.3076891005039215,293.26373291015625,297.1499938964844,293.1499938964844,0.0056505422107875,-2057.57275390625,298.56256103515625,0.5280376076698303,0.050000000745058,0.2297109812498092,291.1451110839844,291.1499938964844,261.3317565917969,259.74835205078125,279.7583312988281,293.2637634277344,291.1435852050781,1.0,0.2295894920825958,0.7866308689117432,0.7866308689117432,1.0,1.0,-1.091409683227539,0.4618699252605438,0.6295397281646729,0.1932276934385299,0.0,0.0,0.5749631524085999,34.270301818847656,40.0,-15.824365615844728,-12488.443359375,137.41270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,308.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.296875,18000.0,0.0,0.0,0.3479859530925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822457075119019,0.5822518467903137,-6.126002517703455e-06,0.0,0.0003531615075189,0.0,0.0,39.50175857543945,0.0,0.0,0.0,0.3987164497375488,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974630713462829,-2244.118408203125,304.14898681640625,0.7856714129447937,0.1577116549015045,0.1427009254693985,293.1725158691406,297.1499938964844,293.1499938964844,0.0038576005026698,-306.68365478515625,296.377197265625,0.5263736248016357,0.050000000745058,0.0484422370791435,293.1937561035156,297.1499938964844,293.1499938964844,0.1791878044605255,-2842.624755859375,304.15411376953125,0.9254321455955504,0.2573548853397369,0.1806877553462982,293.0819091796875,297.1499938964844,293.1499938964844,0.2413403391838073,-4877.927734375,304.1476745605469,0.9990000128746032,0.3970713019371032,0.3102185428142547,293.26336669921875,297.1499938964844,293.1499938964844,0.0056374263949692,-2054.121337890625,298.5407409667969,0.5263736248016357,0.050000000745058,0.2297891229391098,291.1380920410156,291.1499938964844,261.3240051269531,259.74298095703125,279.7543334960937,293.263427734375,291.13653564453125,1.0,0.230639100074768,0.7865500450134277,0.7865500450134277,1.0,1.0,-1.0943012237548828,0.4631132185459137,0.6311880946159363,0.1939704716205597,0.0,0.0,0.5764557123184204,34.72639846801758,40.0,-18.008621215820312,-12516.2412109375,139.01840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248229980469,308.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.857421875,18000.0,0.0,0.0,0.3479803800582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843396186828613,0.5843457579612732,-6.136891897767782e-06,0.0,0.0003531558613758,0.0,0.0,39.75334930419922,0.0,0.0,0.0,0.3994471728801727,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0976266860961914,-2247.272705078125,304.1488647460937,0.7832722663879395,0.1578250676393509,0.1428233385086059,293.1713562011719,297.1499938964844,293.1499938964844,0.003859844058752,-306.9384460449219,296.3721008300781,0.5244020819664001,0.050000000745058,0.0484623052179813,293.1934814453125,297.1499938964844,293.1499938964844,0.1788839995861053,-2838.91064453125,304.1539306640625,0.9212523698806764,0.2568544447422027,0.1803541928529739,293.08575439453125,297.1499938964844,293.1499938964844,0.2442918568849563,-4926.81494140625,304.1427307128906,0.9990000128746032,0.3971792161464691,0.3132724463939667,293.2631530761719,297.1499938964844,293.1499938964844,0.0056246244348585,-2050.7802734375,298.5185241699219,0.5244020819664001,0.050000000745058,0.2298843115568161,291.1308898925781,291.1499938964844,261.3163146972656,259.7377014160156,279.75030517578125,293.26318359375,291.1293029785156,1.0,0.2319071441888809,0.78640216588974,0.78640216588974,1.0,1.0,-1.0978511571884155,0.4646375775337219,0.6332136392593384,0.1948715895414352,0.0,0.0,0.5784507989883423,35.28239059448242,43.0,-19.235837936401367,-12552.5419921875,140.99270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,308.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.27734375,18000.0,0.0,0.0,0.3480740785598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874233841896057,0.5874295830726624,-6.154858510853956e-06,0.0,0.0003532509435899,0.0,0.0,40.13592147827149,0.0,0.0,0.0,0.4005453884601593,4.0,0.0,1.0
487020,293.1426696777344,297.1499938964844,293.1499938964844,0.0979526862502098,-2253.54736328125,304.1487121582031,0.7774592638015747,0.1580377966165542,0.1430660039186477,293.1690673828125,297.1499938964844,293.1499938964844,0.0038655707612633,-307.5425109863281,296.362548828125,0.5197535753250122,0.050000000745058,0.0485121831297874,293.1929931640625,297.1499938964844,293.1499938964844,0.1782823950052261,-2831.536376953125,304.15362548828125,0.9117212295532228,0.2558487057685852,0.179691657423973,293.0986022949219,297.1499938964844,293.1499938964844,0.2515669167041778,-5046.029296875,304.133056640625,0.9990000128746032,0.3962138295173645,0.3207368552684784,293.2631225585937,297.1499938964844,293.1499938964844,0.0055993348360061,-2044.1834716796875,298.4731140136719,0.5197535753250122,0.050000000745058,0.230120912194252,291.1165466308594,291.1499938964844,261.3011169433594,259.7274475097656,279.7419128417969,293.2631225585937,291.1150207519531,1.0,0.2350122630596161,0.7861064672470093,0.7861064672470093,1.0,1.0,-1.1066497564315796,0.4684305489063263,0.6382191777229309,0.1971002370119094,0.0,0.0,0.5838762521743774,36.66432189941406,46.0,-19.85300064086914,-12646.998046875,145.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,308.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.470703125,18000.0,0.0,0.0,0.3486473858356476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964856147766113,0.596491813659668,-6.212138032424264e-06,0.0,0.0003538327582646,0.0,0.0,41.29727935791016,0.0,0.0,0.0,0.4038320779800415,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0979526862502098,-2253.54736328125,304.1487121582031,0.7774592638015747,0.1580377966165542,0.1430660039186477,293.1690673828125,297.1499938964844,293.1499938964844,0.0038655707612633,-307.5425109863281,296.362548828125,0.5197535753250122,0.050000000745058,0.0485121831297874,293.1929931640625,297.1499938964844,293.1499938964844,0.1782823950052261,-2831.536376953125,304.15362548828125,0.9117212295532228,0.2558487057685852,0.179691657423973,293.0986022949219,297.1499938964844,293.1499938964844,0.2515669167041778,-5046.029296875,304.133056640625,0.9990000128746032,0.3962138295173645,0.3207368552684784,293.2631225585937,297.1499938964844,293.1499938964844,0.0055993348360061,-2044.1834716796875,298.4731140136719,0.5197535753250122,0.050000000745058,0.230120912194252,291.1165466308594,291.1499938964844,261.3011169433594,259.7274475097656,279.7419128417969,293.2631225585937,291.1150207519531,1.0,0.2350122630596161,0.7861064672470093,0.7861064672470093,1.0,1.0,-1.1066497564315796,0.4684305489063263,0.6382191777229309,0.1971002370119094,0.0,0.0,0.5838762521743774,36.66432189941406,46.0,-19.85300064086914,-12646.998046875,145.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,308.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.470703125,18000.0,0.0,0.0,0.3486473858356476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964856147766113,0.596491813659668,-6.212138032424264e-06,0.0,0.0003538327582646,0.0,0.0,41.29727935791016,0.0,0.0,0.0,0.4038320779800415,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982682928442955,-2259.6083984375,304.14862060546875,0.770677924156189,0.1582281738519668,0.1433003693819046,293.16680908203125,297.1499938964844,293.1499938964844,0.003872645786032,-308.2440490722656,296.3539428710937,0.5144868493080139,0.050000000745058,0.0485735684633255,293.192626953125,297.1499938964844,293.1499938964844,0.1776764094829559,-2824.0732421875,304.1534423828125,0.9015823602676392,0.2548336982727051,0.1790316253900528,293.1176147460937,297.1499938964844,293.1499938964844,0.2603894174098968,-5188.8154296875,304.1240234375,0.9990000128746032,0.3936732709407806,0.3296918869018554,293.2636413574219,297.1499938964844,293.1499938964844,0.0055739525705575,-2037.5035400390625,298.4263000488281,0.5144868493080139,0.050000000745058,0.230412095785141,291.102783203125,291.1499938964844,261.2861022949219,259.7174987792969,279.7330017089844,293.2636108398437,291.1013488769531,1.0,0.2387497276067733,0.7858107686042786,0.7858107686042786,1.0,1.0,-1.1173099279403689,0.4730439484119415,0.6442659497261047,0.1997990012168884,0.0,0.0,0.5911048650741577,38.36387252807617,49.0,-19.14878845214844,-12765.390625,152.08233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03973388671875,308.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17881.123046875,18000.0,0.0,0.0,0.349855899810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092751026153564,0.6092813611030579,-6.298014341155067e-06,0.0,0.0003550592518877,0.0,0.0,42.99834442138672,0.0,0.0,0.0,0.4085530638694763,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982682928442955,-2259.6083984375,304.14862060546875,0.770677924156189,0.1582281738519668,0.1433003693819046,293.16680908203125,297.1499938964844,293.1499938964844,0.003872645786032,-308.2440490722656,296.3539428710937,0.5144868493080139,0.050000000745058,0.0485735684633255,293.192626953125,297.1499938964844,293.1499938964844,0.1776764094829559,-2824.0732421875,304.1534423828125,0.9015823602676392,0.2548336982727051,0.1790316253900528,293.1176147460937,297.1499938964844,293.1499938964844,0.2603894174098968,-5188.8154296875,304.1240234375,0.9990000128746032,0.3936732709407806,0.3296918869018554,293.2636413574219,297.1499938964844,293.1499938964844,0.0055739525705575,-2037.5035400390625,298.4263000488281,0.5144868493080139,0.050000000745058,0.230412095785141,291.102783203125,291.1499938964844,261.2861022949219,259.7174987792969,279.7330017089844,293.2636108398437,291.1013488769531,1.0,0.2387497276067733,0.7858107686042786,0.7858107686042786,1.0,1.0,-1.1173099279403689,0.4730439484119415,0.6442659497261047,0.1997990012168884,0.0,0.0,0.5911048650741577,38.36387252807617,49.0,-19.14878845214844,-12765.390625,152.08233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03973388671875,308.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17881.123046875,18000.0,0.0,0.0,0.349855899810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092751026153564,0.6092813611030579,-6.298014341155067e-06,0.0,0.0003550592518877,0.0,0.0,42.99834442138672,0.0,0.0,0.0,0.4085530638694763,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985662117600441,-2265.31494140625,304.1485900878906,0.7633374929428101,0.15839484333992,0.1435229778289795,293.1646423339844,297.1499938964844,293.1499938964844,0.0038807734381407,-309.014892578125,296.34649658203125,0.5089254379272461,0.050000000745058,0.0486448891460895,293.1923828125,297.1499938964844,293.1499938964844,0.177054762840271,-2816.3759765625,304.1533203125,0.8911465406417847,0.2538080215454101,0.1783716082572937,293.1419372558594,297.1499938964844,293.1499938964844,0.2704545259475708,-5349.79833984375,304.1159362792969,0.9990000128746032,0.3895695805549621,0.3397996723651886,293.2646789550781,297.1499938964844,293.1499938964844,0.0055480925366282,-2030.579833984375,298.37823486328125,0.5089254379272461,0.050000000745058,0.2307503968477249,291.0900573730469,291.1499938964844,261.2712097167969,259.70782470703125,279.72393798828125,293.2646179199219,291.0888061523437,1.0,0.2429852783679962,0.7854129672050476,0.7854129672050476,1.0,1.0,-1.129408359527588,0.4782847762107849,0.651123583316803,0.202851802110672,0.0,0.0,0.5999589562416077,40.33604049682617,37.0,-17.660139083862305,-12902.490234375,159.26083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,307.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17847.525390625,18000.0,0.0,0.0,0.351810097694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255983114242554,0.6256046891212463,-6.412820312107215e-06,0.0,0.0003570425033103,0.0,0.0,45.25945281982422,0.0,0.0,0.0,0.4146786034107208,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985662117600441,-2265.31494140625,304.1485900878906,0.7633374929428101,0.15839484333992,0.1435229778289795,293.1646423339844,297.1499938964844,293.1499938964844,0.0038807734381407,-309.014892578125,296.34649658203125,0.5089254379272461,0.050000000745058,0.0486448891460895,293.1923828125,297.1499938964844,293.1499938964844,0.177054762840271,-2816.3759765625,304.1533203125,0.8911465406417847,0.2538080215454101,0.1783716082572937,293.1419372558594,297.1499938964844,293.1499938964844,0.2704545259475708,-5349.79833984375,304.1159362792969,0.9990000128746032,0.3895695805549621,0.3397996723651886,293.2646789550781,297.1499938964844,293.1499938964844,0.0055480925366282,-2030.579833984375,298.37823486328125,0.5089254379272461,0.050000000745058,0.2307503968477249,291.0900573730469,291.1499938964844,261.2712097167969,259.70782470703125,279.72393798828125,293.2646179199219,291.0888061523437,1.0,0.2429852783679962,0.7854129672050476,0.7854129672050476,1.0,1.0,-1.129408359527588,0.4782847762107849,0.651123583316803,0.202851802110672,0.0,0.0,0.5999589562416077,40.33604049682617,37.0,-17.660139083862305,-12902.490234375,159.26083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,307.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17847.525390625,18000.0,0.0,0.0,0.351810097694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255983114242554,0.6256046891212463,-6.412820312107215e-06,0.0,0.0003570425033103,0.0,0.0,45.25945281982422,0.0,0.0,0.0,0.4146786034107208,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.0986559838056564,-2266.85205078125,304.14892578125,0.7652319073677063,0.1585874259471893,0.1436701714992523,293.1624450683594,297.1499938964844,293.1499938964844,0.0038816286250948,-309.0225830078125,296.34930419921875,0.5100919604301453,0.050000000745058,0.048629306256771,293.1919860839844,297.1499938964844,293.1499938964844,0.1761072874069214,-2804.199951171875,304.1538391113281,0.8918920159339905,0.252815306186676,0.1776597797870636,293.16131591796875,297.1499938964844,293.1499938964844,0.2688802778720855,-5319.740234375,304.13055419921875,0.9990000128746032,0.3858102858066559,0.3376199901103973,293.2658996582031,297.1499938964844,293.1499938964844,0.0055079176090657,-2017.640869140625,298.3363342285156,0.5100919604301453,0.050000000745058,0.2306764870882034,291.09307861328125,291.1499938964844,261.25640869140625,259.6983642578125,279.7222595214844,293.26580810546875,291.0960388183594,1.0,0.2414551675319671,0.7850152254104614,0.7850152254104614,1.0,1.0,-1.1260162591934204,0.4766930341720581,0.6493232250213623,0.2021202147006988,0.0,0.0,0.6078349351882935,39.89942169189453,25.0,12.68377685546875,-12940.6650390625,157.45594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7760925292969,307.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17845.423828125,18000.0,0.0,0.0,0.3544078171253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643436074256897,0.6434426307678223,-6.549806130351499e-06,0.0,0.0003596788737922,0.0,0.0,47.87802505493164,0.0,0.0,0.0,0.4214710295200348,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.0986559838056564,-2266.85205078125,304.14892578125,0.7652319073677063,0.1585874259471893,0.1436701714992523,293.1624450683594,297.1499938964844,293.1499938964844,0.0038816286250948,-309.0225830078125,296.34930419921875,0.5100919604301453,0.050000000745058,0.048629306256771,293.1919860839844,297.1499938964844,293.1499938964844,0.1761072874069214,-2804.199951171875,304.1538391113281,0.8918920159339905,0.252815306186676,0.1776597797870636,293.16131591796875,297.1499938964844,293.1499938964844,0.2688802778720855,-5319.740234375,304.13055419921875,0.9990000128746032,0.3858102858066559,0.3376199901103973,293.2658996582031,297.1499938964844,293.1499938964844,0.0055079176090657,-2017.640869140625,298.3363342285156,0.5100919604301453,0.050000000745058,0.2306764870882034,291.09307861328125,291.1499938964844,261.25640869140625,259.6983642578125,279.7222595214844,293.26580810546875,291.0960388183594,1.0,0.2414551675319671,0.7850152254104614,0.7850152254104614,1.0,1.0,-1.1260162591934204,0.4766930341720581,0.6493232250213623,0.2021202147006988,0.0,0.0,0.6078349351882935,39.89942169189453,25.0,12.68377685546875,-12940.6650390625,157.45594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7760925292969,307.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17845.423828125,18000.0,0.0,0.0,0.3544078171253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643436074256897,0.6434426307678223,-6.549806130351499e-06,0.0,0.0003596788737922,0.0,0.0,47.87802505493164,0.0,0.0,0.0,0.4214710295200348,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0985589623451232,-2264.739013671875,304.1492919921875,0.7695646286010742,0.1587009876966476,0.1437298655509948,293.161376953125,297.1499938964844,293.1499938964844,0.0038768863305449,-308.4522705078125,296.3603515625,0.5131231546401978,0.050000000745058,0.0485903769731521,293.19171142578125,297.1499938964844,293.1499938964844,0.1753852069377899,-2794.69384765625,304.1544494628906,0.8963143825531006,0.2523351013660431,0.1772929280996322,293.16278076171875,297.1499938964844,293.1499938964844,0.2635320425033569,-5231.02392578125,304.1438293457031,0.9990000128746032,0.3853702843189239,0.332105278968811,293.2663879394531,297.1499938964844,293.1499938964844,0.0054800920188426,-2007.5086669921875,298.32257080078125,0.5131231546401978,0.050000000745058,0.2304918318986892,291.1103210449219,291.1499938964844,261.2489929199219,259.6936950683594,279.72381591796875,293.2663269042969,291.11480712890625,1.0,0.2389360666275024,0.784816324710846,0.784816324710846,1.0,1.0,-1.118762493133545,0.4734645783901214,0.6452979445457458,0.2003486007452011,0.0,0.0,0.6087878346443176,38.81666946411133,25.0,33.74270248413086,-12903.86328125,153.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7224426269531,307.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.32421875,18000.0,0.0,0.0,0.3557486236095428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485471129417419,0.648553729057312,-6.601190307264915e-06,0.0,0.0003610396524891,0.0,0.0,48.71598434448242,0.0,0.0,0.0,0.4235163629055023,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0984140485525131,-2261.661376953125,304.1496887207031,0.7760330438613892,0.1588282287120819,0.143785148859024,293.16033935546875,297.1499938964844,293.1499938964844,0.0038697731215506,-307.6416015625,296.374755859375,0.5177385807037354,0.050000000745058,0.0485349930822849,293.19140625,297.1499938964844,293.1499938964844,0.1745791584253311,-2784.041259765625,304.15509033203125,0.9032147526741028,0.2518671751022339,0.1769217699766159,293.1577453613281,297.1499938964844,293.1499938964844,0.2556851804256439,-5101.89990234375,304.15924072265625,0.9990000128746032,0.3861943483352661,0.3240969479084015,293.2666931152344,297.1499938964844,293.1499938964844,0.0054491977207362,-1995.9849853515625,298.3116760253906,0.5177385807037354,0.050000000745058,0.2302291095256805,291.13299560546875,291.1499938964844,261.2416076660156,259.6890563964844,279.7264404296875,293.26666259765625,291.138427734375,1.0,0.2353850305080413,0.7846554517745972,0.7846554517745972,1.0,1.0,-1.108391523361206,0.4688787460327148,0.6395127773284912,0.1978044360876083,0.0,0.0,0.6076695919036865,37.27581787109375,28.0,50.92283630371094,-12829.4619140625,147.56651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6888732910156,307.967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.66796875,18000.0,0.0,0.0,0.3569770157337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496511697769165,0.6496577858924866,-6.625123205594719e-06,0.0,0.0003622862859629,0.0,0.0,48.97367858886719,0.0,0.0,0.0,0.4240695536136627,4.0,0.0,1.0
487620,293.14208984375,297.1499938964844,293.1499938964844,0.0982134863734245,-2257.286865234375,304.1501159667969,0.7840248346328735,0.1590875089168548,0.1439576745033264,293.1583557128906,297.1499938964844,293.1499938964844,0.0038583218120038,-306.2958068847656,296.40191650390625,0.5233839154243469,0.050000000745058,0.048472911119461,293.1908264160156,297.1499938964844,293.1499938964844,0.1730932146310806,-2764.48486328125,304.1558532714844,0.9113709330558776,0.2509357929229736,0.1762261092662811,293.13702392578125,297.1499938964844,293.1499938964844,0.2461035847663879,-4945.53076171875,304.1716003417969,0.9990000128746032,0.3901877403259277,0.3148749470710754,293.2667541503906,297.1499938964844,293.1499938964844,0.0053945905528962,-1975.6387939453125,298.2900695800781,0.5233839154243469,0.050000000745058,0.2299346327781677,291.1753234863281,291.1499938964844,261.2268371582031,259.67987060546875,279.7271728515625,293.26678466796875,291.1780090332031,1.0,0.2317627519369125,0.7843337655067444,0.7843337655067444,1.0,1.0,-1.0962607860565186,0.4635232388973236,0.6327375769615173,0.1947803050279617,0.0,0.0,0.6011561155319214,35.542110443115234,31.0,47.47187042236328,-12697.900390625,141.05514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889953613281,307.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.8359375,18000.0,0.0,0.0,0.3588468432426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6407508254051208,0.6407573819160461,-6.584139555343427e-06,0.0,0.0003641839430201,0.0,0.0,47.79735565185547,0.0,0.0,0.0,0.4209422469139099,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.0982134863734245,-2257.286865234375,304.1501159667969,0.7840248346328735,0.1590875089168548,0.1439576745033264,293.1583557128906,297.1499938964844,293.1499938964844,0.0038583218120038,-306.2958068847656,296.40191650390625,0.5233839154243469,0.050000000745058,0.048472911119461,293.1908264160156,297.1499938964844,293.1499938964844,0.1730932146310806,-2764.48486328125,304.1558532714844,0.9113709330558776,0.2509357929229736,0.1762261092662811,293.13702392578125,297.1499938964844,293.1499938964844,0.2461035847663879,-4945.53076171875,304.1716003417969,0.9990000128746032,0.3901877403259277,0.3148749470710754,293.2667541503906,297.1499938964844,293.1499938964844,0.0053945905528962,-1975.6387939453125,298.2900695800781,0.5233839154243469,0.050000000745058,0.2299346327781677,291.1753234863281,291.1499938964844,261.2268371582031,259.67987060546875,279.7271728515625,293.26678466796875,291.1780090332031,1.0,0.2317627519369125,0.7843337655067444,0.7843337655067444,1.0,1.0,-1.0962607860565186,0.4635232388973236,0.6327375769615173,0.1947803050279617,0.0,0.0,0.6011561155319214,35.542110443115234,31.0,47.47187042236328,-12697.900390625,141.05514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889953613281,307.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.8359375,18000.0,0.0,0.0,0.3588468432426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6407508254051208,0.6407573819160461,-6.584139555343427e-06,0.0,0.0003641839430201,0.0,0.0,47.79735565185547,0.0,0.0,0.0,0.4209422469139099,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982865095138549,-2258.471923828125,304.1499328613281,0.7882030010223389,0.159369945526123,0.1441776156425476,293.1562805175781,297.1499938964844,293.1499938964844,0.0038552661426365,-305.91510009765625,296.4130554199219,0.5261904001235962,0.050000000745058,0.0484440885484218,293.190185546875,297.1499938964844,293.1499938964844,0.1720766872167587,-2751.413818359375,304.15557861328125,0.914901852607727,0.2500326931476593,0.1755699962377548,293.1172180175781,297.1499938964844,293.1499938964844,0.2415081709623336,-4872.021484375,304.1718444824219,0.9990000128746032,0.3945381939411163,0.3104998469352722,293.26611328125,297.1499938964844,293.1499938964844,0.0053532891906797,-1961.5875244140625,298.2577819824219,0.5261904001235962,0.050000000745058,0.2297978848218917,291.18914794921875,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.26617431640625,291.1897277832031,1.0,0.2299746870994568,0.7840120792388916,0.7840120792388916,1.0,1.0,-1.090285301208496,0.4608536064624786,0.6294316649436951,0.1933230757713318,0.0,0.0,0.5948126912117004,34.73427200317383,34.0,21.8834228515625,-12608.638671875,137.9797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75738525390625,307.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.6328125,18000.0,0.0,0.0,0.3598862588405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278708577156067,0.6278773546218872,-6.490524810942588e-06,0.0,0.000365238811355,0.0,0.0,45.93107986450195,0.0,0.0,0.0,0.4161124229431152,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982865095138549,-2258.471923828125,304.1499328613281,0.7882030010223389,0.159369945526123,0.1441776156425476,293.1562805175781,297.1499938964844,293.1499938964844,0.0038552661426365,-305.91510009765625,296.4130554199219,0.5261904001235962,0.050000000745058,0.0484440885484218,293.190185546875,297.1499938964844,293.1499938964844,0.1720766872167587,-2751.413818359375,304.15557861328125,0.914901852607727,0.2500326931476593,0.1755699962377548,293.1172180175781,297.1499938964844,293.1499938964844,0.2415081709623336,-4872.021484375,304.1718444824219,0.9990000128746032,0.3945381939411163,0.3104998469352722,293.26611328125,297.1499938964844,293.1499938964844,0.0053532891906797,-1961.5875244140625,298.2577819824219,0.5261904001235962,0.050000000745058,0.2297978848218917,291.18914794921875,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.26617431640625,291.1897277832031,1.0,0.2299746870994568,0.7840120792388916,0.7840120792388916,1.0,1.0,-1.090285301208496,0.4608536064624786,0.6294316649436951,0.1933230757713318,0.0,0.0,0.5948126912117004,34.73427200317383,34.0,21.8834228515625,-12608.638671875,137.9797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75738525390625,307.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.6328125,18000.0,0.0,0.0,0.3598862588405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278708577156067,0.6278773546218872,-6.490524810942588e-06,0.0,0.000365238811355,0.0,0.0,45.93107986450195,0.0,0.0,0.0,0.4161124229431152,4.0,0.0,1.0
487860,293.1412048339844,297.1499938964844,293.1499938964844,0.0985139310359954,-2262.745361328125,304.1495666503906,0.789332389831543,0.1596756130456924,0.1444427818059921,293.1539306640625,297.1499938964844,293.1499938964844,0.0038579229731112,-306.1288452148437,296.41705322265625,0.5266635417938232,0.050000000745058,0.0484393537044525,293.189453125,297.1499938964844,293.1499938964844,0.1713178604841232,-2741.847900390625,304.15496826171875,0.9144920110702516,0.2491599172353744,0.1749535202980041,293.10382080078125,297.1499938964844,293.1499938964844,0.2405647039413452,-4858.8203125,304.166015625,0.9990000128746032,0.3981029391288757,0.3097748160362243,293.2650451660156,297.1499938964844,293.1499938964844,0.0053200516849756,-1951.1044921875,298.2203674316406,0.5266635417938232,0.050000000745058,0.2297754436731338,291.1886901855469,291.1499938964844,261.1970520019531,259.6616516113281,279.71978759765625,293.2651062011719,291.18798828125,1.0,0.2297069281339645,0.7838692665100098,0.7838692665100098,1.0,1.0,-1.0889592170715332,0.4602351188659668,0.6287240386009216,0.1930414587259292,0.0,0.0,0.5895620584487915,34.59821701049805,37.0,1.5466463565826416,-12570.5625,137.38153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,307.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.3671875,18000.0,0.0,0.0,0.3602052628993988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163488030433655,0.6163551807403564,-6.400469374057138e-06,0.0,0.000365562562365,0.0,0.0,44.26408004760742,0.0,0.0,0.0,0.4117212295532226,4.0,0.0,1.0
487920,293.1412048339844,297.1499938964844,293.1499938964844,0.0985139310359954,-2262.745361328125,304.1495666503906,0.789332389831543,0.1596756130456924,0.1444427818059921,293.1539306640625,297.1499938964844,293.1499938964844,0.0038579229731112,-306.1288452148437,296.41705322265625,0.5266635417938232,0.050000000745058,0.0484393537044525,293.189453125,297.1499938964844,293.1499938964844,0.1713178604841232,-2741.847900390625,304.15496826171875,0.9144920110702516,0.2491599172353744,0.1749535202980041,293.10382080078125,297.1499938964844,293.1499938964844,0.2405647039413452,-4858.8203125,304.166015625,0.9990000128746032,0.3981029391288757,0.3097748160362243,293.2650451660156,297.1499938964844,293.1499938964844,0.0053200516849756,-1951.1044921875,298.2203674316406,0.5266635417938232,0.050000000745058,0.2297754436731338,291.1886901855469,291.1499938964844,261.1970520019531,259.6616516113281,279.71978759765625,293.2651062011719,291.18798828125,1.0,0.2297069281339645,0.7838692665100098,0.7838692665100098,1.0,1.0,-1.0889592170715332,0.4602351188659668,0.6287240386009216,0.1930414587259292,0.0,0.0,0.5895620584487915,34.59821701049805,37.0,1.5466463565826416,-12570.5625,137.38153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,307.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.3671875,18000.0,0.0,0.0,0.3602052628993988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163488030433655,0.6163551807403564,-6.400469374057138e-06,0.0,0.000365562562365,0.0,0.0,44.26408004760742,0.0,0.0,0.0,0.4117212295532226,4.0,0.0,1.0
