time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988466143608093,-2269.10595703125,304.149169921875,0.7878844738006592,0.1599928587675094,0.1447400599718094,293.1513671875,297.1499938964844,293.1499938964844,0.0038650513160973,-306.7880554199219,296.4169616699219,0.5251678824424744,0.050000000745058,0.0484544597566127,293.188720703125,297.1499938964844,293.1499938964844,0.1707367748022079,-2734.67333984375,304.154296875,0.9108018279075624,0.2483090311288833,0.1743684858083725,293.09844970703125,297.1499938964844,293.1499938964844,0.242666095495224,-4895.4169921875,304.1571350097656,0.9990000128746032,0.4003769159317016,0.3120788335800171,293.2639465332031,297.1499938964844,293.1499938964844,0.0052919788286089,-1942.9219970703125,298.1791076660156,0.5251678824424744,0.050000000745058,0.2298470884561538,291.1789245605469,291.1499938964844,261.18194580078125,259.6524963378906,279.7129211425781,293.2640075683594,291.177490234375,1.0,0.2306979745626449,0.7837264537811279,0.7837264537811279,1.0,1.0,-1.0914820432662964,0.4612987041473388,0.6301833391189575,0.1937148123979568,0.0,0.0,0.586289644241333,35.01531219482422,40.0,-12.029094696044922,-12579.7626953125,138.81520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.0324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.216796875,18000.0,0.0,0.0,0.3600057959556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081768274307251,0.6081832051277161,-6.332432803901611e-06,0.0,0.0003653601161204,0.0,0.0,43.08103942871094,0.0,0.0,0.0,0.4085747897624969,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988466143608093,-2269.10595703125,304.149169921875,0.7878844738006592,0.1599928587675094,0.1447400599718094,293.1513671875,297.1499938964844,293.1499938964844,0.0038650513160973,-306.7880554199219,296.4169616699219,0.5251678824424744,0.050000000745058,0.0484544597566127,293.188720703125,297.1499938964844,293.1499938964844,0.1707367748022079,-2734.67333984375,304.154296875,0.9108018279075624,0.2483090311288833,0.1743684858083725,293.09844970703125,297.1499938964844,293.1499938964844,0.242666095495224,-4895.4169921875,304.1571350097656,0.9990000128746032,0.4003769159317016,0.3120788335800171,293.2639465332031,297.1499938964844,293.1499938964844,0.0052919788286089,-1942.9219970703125,298.1791076660156,0.5251678824424744,0.050000000745058,0.2298470884561538,291.1789245605469,291.1499938964844,261.18194580078125,259.6524963378906,279.7129211425781,293.2640075683594,291.177490234375,1.0,0.2306979745626449,0.7837264537811279,0.7837264537811279,1.0,1.0,-1.0914820432662964,0.4612987041473388,0.6301833391189575,0.1937148123979568,0.0,0.0,0.586289644241333,35.01531219482422,40.0,-12.029094696044922,-12579.7626953125,138.81520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.0324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.216796875,18000.0,0.0,0.0,0.3600057959556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081768274307251,0.6081832051277161,-6.332432803901611e-06,0.0,0.0003653601161204,0.0,0.0,43.08103942871094,0.0,0.0,0.0,0.4085747897624969,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990360751748085,-2272.73876953125,304.14898681640625,0.7863545417785645,0.1601517796516418,0.1448961198329925,293.1500244140625,297.1499938964844,293.1499938964844,0.0038699216675013,-307.2392272949219,296.4162902832031,0.5238162875175476,0.050000000745058,0.0484684072434902,293.1883544921875,297.1499938964844,293.1499938964844,0.1704870015382766,-2731.625244140625,304.1539611816406,0.9079992175102234,0.2478890269994735,0.1740850508213043,293.09881591796875,297.1499938964844,293.1499938964844,0.2446834743022918,-4929.32861328125,304.1521911621094,0.9990000128746032,0.4009591042995453,0.31419238448143,293.26348876953125,297.1499938964844,293.1499938964844,0.005279148928821,-1939.350341796875,298.157470703125,0.5238162875175476,0.050000000745058,0.2299132645130157,291.17205810546875,291.1499938964844,261.17431640625,259.6478881835937,279.708984375,293.2635192871094,291.1704406738281,1.0,0.2315936535596847,0.783655047416687,0.783655047416687,1.0,1.0,-1.0939615964889526,0.4623633027076721,0.6315983533859253,0.1943530738353729,0.0,0.0,0.5855048298835754,35.402061462402344,40.0,-16.31292724609375,-12600.3076171875,140.18679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,308.0550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.884765625,18000.0,0.0,0.0,0.3597927987575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057096123695374,0.6057159304618835,-6.309873697318835e-06,0.0,0.0003651439619716,0.0,0.0,42.71651077270508,0.0,0.0,0.0,0.4076048135757446,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992343798279762,-2276.541259765625,304.1488037109375,0.7843765020370483,0.1603091061115265,0.145054891705513,293.14862060546875,297.1499938964844,293.1499938964844,0.0038754995912313,-307.7525939941406,296.4154663085937,0.5221385955810547,0.050000000745058,0.0484861470758914,293.1880187988281,297.1499938964844,293.1499938964844,0.1702542752027511,-2728.798095703125,304.1536560058594,0.90473473072052,0.2474713921546936,0.1738063246011734,293.1011047363281,297.1499938964844,293.1499938964844,0.2472599148750305,-4972.1552734375,304.1470947265625,0.9990000128746032,0.401158720254898,0.3168591856956482,293.2631225585937,297.1499938964844,293.1499938964844,0.0052667963318526,-1935.9796142578125,298.13531494140625,0.5221385955810547,0.050000000745058,0.2299973964691162,291.1644897460937,291.1499938964844,261.1666259765625,259.64324951171875,279.7049560546875,293.2631530761719,291.1627502441406,1.0,0.2327204197645187,0.7835136651992798,0.7835136651992798,1.0,1.0,-1.0971403121948242,0.4637268781661987,0.6334134340286255,0.1951569020748138,0.0,0.0,0.5852974057197571,35.89402389526367,43.0,-19.268798828125,-12629.978515625,141.94607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,308.0765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.73046875,18000.0,0.0,0.0,0.3595505952835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043698191642761,0.6043760776519775,-6.295470939221559e-06,0.0,0.0003648981510195,0.0,0.0,42.50752639770508,0.0,0.0,0.0,0.4070560336112976,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996442809700965,-2284.394775390625,304.1485290527344,0.779312014579773,0.1606148332357406,0.1453755646944046,293.1457824707031,297.1499938964844,293.1499938964844,0.0038884172681719,-308.92633056640625,296.41412353515625,0.5180084109306335,0.050000000745058,0.0485319346189498,293.1873779296875,297.1499938964844,293.1499938964844,0.1698205918073654,-2723.542724609375,304.1531677246094,0.8971786499023438,0.2466407716274261,0.1732603460550308,293.1111145019531,297.1499938964844,293.1499938964844,0.2538930177688598,-5081.05224609375,304.13702392578125,0.9990000128746032,0.4003831446170807,0.3236424624919891,293.2627258300781,297.1499938964844,293.1499938964844,0.005242908373475,-1929.5672607421875,298.08966064453125,0.5180084109306335,0.050000000745058,0.2302145957946777,291.1482238769531,291.1499938964844,261.15106201171875,259.63385009765625,279.6961975097656,293.2627258300781,291.1463928222656,1.0,0.2355828434228897,0.7832309603691101,0.7832309603691101,1.0,1.0,-1.105326533317566,0.4672566950321197,0.6380698680877686,0.1972158253192901,0.0,0.0,0.5866140127182007,37.1639404296875,46.0,-22.35231208801269,-12713.2236328125,146.5242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13201904296875,308.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8203125,18000.0,0.0,0.0,0.359114795923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605118453502655,0.6051247119903564,-6.291716999839991e-06,0.0,0.0003644558601081,0.0,0.0,42.55949783325195,0.0,0.0,0.0,0.4072422981262207,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996442809700965,-2284.394775390625,304.1485290527344,0.779312014579773,0.1606148332357406,0.1453755646944046,293.1457824707031,297.1499938964844,293.1499938964844,0.0038884172681719,-308.92633056640625,296.41412353515625,0.5180084109306335,0.050000000745058,0.0485319346189498,293.1873779296875,297.1499938964844,293.1499938964844,0.1698205918073654,-2723.542724609375,304.1531677246094,0.8971786499023438,0.2466407716274261,0.1732603460550308,293.1111145019531,297.1499938964844,293.1499938964844,0.2538930177688598,-5081.05224609375,304.13702392578125,0.9990000128746032,0.4003831446170807,0.3236424624919891,293.2627258300781,297.1499938964844,293.1499938964844,0.005242908373475,-1929.5672607421875,298.08966064453125,0.5180084109306335,0.050000000745058,0.2302145957946777,291.1482238769531,291.1499938964844,261.15106201171875,259.63385009765625,279.6961975097656,293.2627258300781,291.1463928222656,1.0,0.2355828434228897,0.7832309603691101,0.7832309603691101,1.0,1.0,-1.105326533317566,0.4672566950321197,0.6380698680877686,0.1972158253192901,0.0,0.0,0.5866140127182007,37.1639404296875,46.0,-22.35231208801269,-12713.2236328125,146.5242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13201904296875,308.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8203125,18000.0,0.0,0.0,0.359114795923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605118453502655,0.6051247119903564,-6.291716999839991e-06,0.0,0.0003644558601081,0.0,0.0,42.55949783325195,0.0,0.0,0.0,0.4072422981262207,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000586077570915,-2292.318603515625,304.1483154296875,0.773155152797699,0.160904511809349,0.1456943452358245,293.1429138183594,297.1499938964844,293.1499938964844,0.0039032869972288,-310.25494384765625,296.4136047363281,0.5131686329841614,0.050000000745058,0.04858985170722,293.186767578125,297.1499938964844,293.1499938964844,0.1694104075431823,-2718.568359375,304.1528015136719,0.888397216796875,0.2458140701055526,0.1727264076471328,293.1275939941406,297.1499938964844,293.1499938964844,0.2621954679489136,-5215.564453125,304.1275329589844,0.9990000128746032,0.3980388939380646,0.3320241868495941,293.2628479003906,297.1499938964844,293.1499938964844,0.0052194236777722,-1923.302734375,298.0424194335937,0.5131686329841614,0.050000000745058,0.2304893434047699,291.13153076171875,291.1499938964844,261.1352233886719,259.624267578125,279.6865234375,293.2628173828125,291.1297302246094,1.0,0.2391233444213867,0.7829482555389404,0.7829482555389404,1.0,1.0,-1.1155273914337158,0.4716759622097015,0.6438513994216919,0.1997730582952499,0.0,0.0,0.5901989936828613,38.768890380859375,49.0,-23.180049896240234,-12822.7724609375,152.35662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,308.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.91796875,18000.0,0.0,0.0,0.3589566648006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103937029838562,0.6104000210762024,-6.321405180642614e-06,0.0,0.0003642953815869,0.0,0.0,43.236961364746094,0.0,0.0,0.0,0.4091341197490692,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000586077570915,-2292.318603515625,304.1483154296875,0.773155152797699,0.160904511809349,0.1456943452358245,293.1429138183594,297.1499938964844,293.1499938964844,0.0039032869972288,-310.25494384765625,296.4136047363281,0.5131686329841614,0.050000000745058,0.04858985170722,293.186767578125,297.1499938964844,293.1499938964844,0.1694104075431823,-2718.568359375,304.1528015136719,0.888397216796875,0.2458140701055526,0.1727264076471328,293.1275939941406,297.1499938964844,293.1499938964844,0.2621954679489136,-5215.564453125,304.1275329589844,0.9990000128746032,0.3980388939380646,0.3320241868495941,293.2628479003906,297.1499938964844,293.1499938964844,0.0052194236777722,-1923.302734375,298.0424194335937,0.5131686329841614,0.050000000745058,0.2304893434047699,291.13153076171875,291.1499938964844,261.1352233886719,259.624267578125,279.6865234375,293.2628173828125,291.1297302246094,1.0,0.2391233444213867,0.7829482555389404,0.7829482555389404,1.0,1.0,-1.1155273914337158,0.4716759622097015,0.6438513994216919,0.1997730582952499,0.0,0.0,0.5901989936828613,38.768890380859375,49.0,-23.180049896240234,-12822.7724609375,152.35662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,308.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.91796875,18000.0,0.0,0.0,0.3589566648006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103937029838562,0.6104000210762024,-6.321405180642614e-06,0.0,0.0003642953815869,0.0,0.0,43.236961364746094,0.0,0.0,0.0,0.4091341197490692,4.0,0.0,1.0
488460,293.1398010253906,297.1499938964844,293.1499938964844,0.1004663780331611,-2300.09912109375,304.148193359375,0.7663204669952393,0.1611762642860412,0.1460071355104446,293.1400756835937,297.1499938964844,293.1499938964844,0.0039197476580739,-311.7012634277344,296.41424560546875,0.5079479813575745,0.050000000745058,0.0486582070589065,293.1862487792969,297.1499938964844,293.1499938964844,0.1690079420804977,-2713.665771484375,304.15252685546875,0.8788588047027588,0.2449908703565597,0.1722025275230407,293.1496887207031,297.1499938964844,293.1499938964844,0.2718440294265747,-5370.0068359375,304.1189880371094,0.9990000128746032,0.3941367268562317,0.3416515588760376,293.263427734375,297.1499938964844,293.1499938964844,0.0051958388648927,-1916.9609375,297.9938659667969,0.5079479813575745,0.050000000745058,0.2308135777711868,291.1152038574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6763610839844,293.2633972167969,291.113525390625,1.0,0.2432010173797607,0.7825635075569153,0.7825635075569153,1.0,1.0,-1.127300262451172,0.4767832159996032,0.6505171060562134,0.2027079164981842,0.0,0.0,0.5959365963935852,40.66064453125,37.0,-22.65854454040528,-12952.9765625,159.28201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,308.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17907.513671875,18000.0,0.0,0.0,0.3593027889728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620077908039093,0.620084285736084,-6.3846277953416575e-06,0.0,0.0003646466648206,0.0,0.0,44.54671478271485,0.0,0.0,0.0,0.4127119779586792,4.0,0.0,1.0
488520,293.1398010253906,297.1499938964844,293.1499938964844,0.1004663780331611,-2300.09912109375,304.148193359375,0.7663204669952393,0.1611762642860412,0.1460071355104446,293.1400756835937,297.1499938964844,293.1499938964844,0.0039197476580739,-311.7012634277344,296.41424560546875,0.5079479813575745,0.050000000745058,0.0486582070589065,293.1862487792969,297.1499938964844,293.1499938964844,0.1690079420804977,-2713.665771484375,304.15252685546875,0.8788588047027588,0.2449908703565597,0.1722025275230407,293.1496887207031,297.1499938964844,293.1499938964844,0.2718440294265747,-5370.0068359375,304.1189880371094,0.9990000128746032,0.3941367268562317,0.3416515588760376,293.263427734375,297.1499938964844,293.1499938964844,0.0051958388648927,-1916.9609375,297.9938659667969,0.5079479813575745,0.050000000745058,0.2308135777711868,291.1152038574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6763610839844,293.2633972167969,291.113525390625,1.0,0.2432010173797607,0.7825635075569153,0.7825635075569153,1.0,1.0,-1.127300262451172,0.4767832159996032,0.6505171060562134,0.2027079164981842,0.0,0.0,0.5959365963935852,40.66064453125,37.0,-22.65854454040528,-12952.9765625,159.28201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,308.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17907.513671875,18000.0,0.0,0.0,0.3593027889728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620077908039093,0.620084285736084,-6.3846277953416575e-06,0.0,0.0003646466648206,0.0,0.0,44.54671478271485,0.0,0.0,0.0,0.4127119779586792,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1006702631711959,-2303.79931640625,304.14849853515625,0.7686747908592224,0.1614792048931121,0.1462495326995849,293.1371154785156,297.1499938964844,293.1499938964844,0.0039292839355766,-312.41357421875,296.4254150390625,0.509300947189331,0.050000000745058,0.0486398413777351,293.1855163574219,297.1499938964844,293.1499938964844,0.1683095246553421,-2704.636962890625,304.15289306640625,0.8801226019859314,0.244216039776802,0.1716374307870865,293.16705322265625,297.1499938964844,293.1499938964844,0.2699681520462036,-5335.490234375,304.1330871582031,0.9990000128746032,0.3905840516090393,0.3390945792198181,293.2641906738281,297.1499938964844,293.1499938964844,0.0051595144905149,-1905.0865478515625,297.951904296875,0.509300947189331,0.050000000745058,0.2307264655828476,291.1142883300781,291.1499938964844,261.1024475097656,259.6042785644531,279.6734619140625,293.26416015625,291.1168518066406,1.0,0.241548866033554,0.7821788191795349,0.7821788191795349,1.0,1.0,-1.1237263679504397,0.4751252830028534,0.6486011743545532,0.201897457242012,0.0,0.0,0.6012457013130188,40.1502799987793,25.0,7.311676979064941,-12985.453125,157.2870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,308.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.98828125,18000.0,0.0,0.0,0.3601633608341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632209300994873,0.6322157979011536,-6.474727342720144e-06,0.0,0.0003655200416687,0.0,0.0,46.28347396850586,0.0,0.0,0.0,0.4172585010528564,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1006702631711959,-2303.79931640625,304.14849853515625,0.7686747908592224,0.1614792048931121,0.1462495326995849,293.1371154785156,297.1499938964844,293.1499938964844,0.0039292839355766,-312.41357421875,296.4254150390625,0.509300947189331,0.050000000745058,0.0486398413777351,293.1855163574219,297.1499938964844,293.1499938964844,0.1683095246553421,-2704.636962890625,304.15289306640625,0.8801226019859314,0.244216039776802,0.1716374307870865,293.16705322265625,297.1499938964844,293.1499938964844,0.2699681520462036,-5335.490234375,304.1330871582031,0.9990000128746032,0.3905840516090393,0.3390945792198181,293.2641906738281,297.1499938964844,293.1499938964844,0.0051595144905149,-1905.0865478515625,297.951904296875,0.509300947189331,0.050000000745058,0.2307264655828476,291.1142883300781,291.1499938964844,261.1024475097656,259.6042785644531,279.6734619140625,293.26416015625,291.1168518066406,1.0,0.241548866033554,0.7821788191795349,0.7821788191795349,1.0,1.0,-1.1237263679504397,0.4751252830028534,0.6486011743545532,0.201897457242012,0.0,0.0,0.6012457013130188,40.1502799987793,25.0,7.311676979064941,-12985.453125,157.2870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,308.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.98828125,18000.0,0.0,0.0,0.3601633608341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632209300994873,0.6322157979011536,-6.474727342720144e-06,0.0,0.0003655200416687,0.0,0.0,46.28347396850586,0.0,0.0,0.0,0.4172585010528564,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006294339895248,-2302.76025390625,304.1488342285156,0.7732447981834412,0.1616495847702026,0.1463585346937179,293.1356201171875,297.1499938964844,293.1499938964844,0.0039289365522563,-312.1993713378906,296.440673828125,0.5123880505561829,0.050000000745058,0.0485996417701244,293.1850891113281,297.1499938964844,293.1499938964844,0.1677285283803939,-2696.892333984375,304.1534118652344,0.884691059589386,0.2438511103391647,0.1713483333587646,293.1676025390625,297.1499938964844,293.1499938964844,0.2645035982131958,-5245.14453125,304.1461181640625,0.9990000128746032,0.3902537822723388,0.3334234654903412,293.26446533203125,297.1499938964844,293.1499938964844,0.0051342765800654,-1895.6973876953125,297.9385986328125,0.5123880505561829,0.050000000745058,0.2305357754230499,291.1295166015625,291.1499938964844,261.093994140625,259.5990905761719,279.6743469238281,293.2644348144531,291.133544921875,1.0,0.238980695605278,0.7819864749908447,0.7819864749908447,1.0,1.0,-1.1164287328720093,0.4718860387802124,0.6445426940917969,0.2000994533300399,0.0,0.0,0.6011184453964233,39.03443145751953,25.0,28.08235740661621,-12945.2490234375,153.11013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03350830078125,308.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.146484375,18000.0,0.0,0.0,0.3606205880641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348313689231873,0.6348379254341125,-6.505114015453728e-06,0.0,0.0003659840731415,0.0,0.0,46.72691345214844,0.0,0.0,0.0,0.4183221459388733,4.0,0.0,1.0
488760,293.1391296386719,297.1499938964844,293.1499938964844,0.1005428954958915,-2300.803955078125,304.1492004394531,0.7799562215805054,0.1618345379829406,0.1464640945196151,293.1341552734375,297.1499938964844,293.1499938964844,0.0039263111539185,-311.7545471191406,296.459228515625,0.5170427560806274,0.050000000745058,0.0485430769622325,293.1846008300781,297.1499938964844,293.1499938964844,0.1670746207237243,-2688.139892578125,304.15399169921875,0.8917021155357361,0.2435028553009033,0.1710580438375473,293.1616516113281,297.1499938964844,293.1499938964844,0.2565643787384033,-5114.791015625,304.1612548828125,0.9990000128746032,0.3911953270435333,0.3252759277820587,293.2645874023437,297.1499938964844,293.1499938964844,0.005106262397021,-1885.02880859375,297.9281921386719,0.5170427560806274,0.050000000745058,0.2302674651145935,291.14990234375,291.1499938964844,261.0854187011719,259.5937805175781,279.67633056640625,293.2645874023437,291.1548156738281,1.0,0.2353873699903488,0.7818282842636108,0.7818282842636108,1.0,1.0,-1.1060398817062378,0.4673016965389251,0.638738214969635,0.1975355744361877,0.0,0.0,0.5990981459617615,37.4632568359375,28.0,44.66748809814453,-12866.8505859375,147.2794952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,308.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.3609695136547088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337677836418152,0.6337742805480957,-6.510708317364333e-06,0.0,0.0003663381794467,0.0,0.0,46.64970016479492,0.0,0.0,0.0,0.418031245470047,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1004728898406028,-2298.94287109375,304.1495666503906,0.7883880138397217,0.1622118800878524,0.1467399150133133,293.1312255859375,297.1499938964844,293.1499938964844,0.0039244191721081,-311.1982421875,296.494384765625,0.5228002071380615,0.050000000745058,0.0484790876507759,293.1836242675781,297.1499938964844,293.1499938964844,0.1659181714057922,-2672.743896484375,304.154541015625,0.8998536467552185,0.2428244054317474,0.1705337762832641,293.13916015625,297.1499938964844,293.1499938964844,0.2468481212854385,-4956.65380859375,304.1731872558594,0.9990000128746032,0.3954489231109619,0.3158017098903656,293.2642822265625,297.1499938964844,293.1499938964844,0.0050569837912917,-1866.38818359375,297.9068908691406,0.5228002071380615,0.050000000745058,0.2299639135599136,291.1864624023437,291.1499938964844,261.0679016113281,259.5828857421875,279.6753845214844,293.26434326171875,291.1884155273437,1.0,0.23169806599617,0.7815119028091431,0.7815119028091431,1.0,1.0,-1.0939229726791382,0.4619715511798858,0.6319513916969299,0.1944729536771774,0.0,0.0,0.5914623141288757,35.6805419921875,31.0,39.25389862060547,-12726.6826171875,140.69435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18113.1796875,18000.0,0.0,0.0,0.3611285090446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218836903572083,0.621890127658844,-6.444758582802024e-06,0.0,0.0003664995310828,0.0,0.0,45.06607055664063,0.0,0.0,0.0,0.4137855768203735,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1004728898406028,-2298.94287109375,304.1495666503906,0.7883880138397217,0.1622118800878524,0.1467399150133133,293.1312255859375,297.1499938964844,293.1499938964844,0.0039244191721081,-311.1982421875,296.494384765625,0.5228002071380615,0.050000000745058,0.0484790876507759,293.1836242675781,297.1499938964844,293.1499938964844,0.1659181714057922,-2672.743896484375,304.154541015625,0.8998536467552185,0.2428244054317474,0.1705337762832641,293.13916015625,297.1499938964844,293.1499938964844,0.2468481212854385,-4956.65380859375,304.1731872558594,0.9990000128746032,0.3954489231109619,0.3158017098903656,293.2642822265625,297.1499938964844,293.1499938964844,0.0050569837912917,-1866.38818359375,297.9068908691406,0.5228002071380615,0.050000000745058,0.2299639135599136,291.1864624023437,291.1499938964844,261.0679016113281,259.5828857421875,279.6753845214844,293.26434326171875,291.1884155273437,1.0,0.23169806599617,0.7815119028091431,0.7815119028091431,1.0,1.0,-1.0939229726791382,0.4619715511798858,0.6319513916969299,0.1944729536771774,0.0,0.0,0.5914623141288757,35.6805419921875,31.0,39.25389862060547,-12726.6826171875,140.69435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18113.1796875,18000.0,0.0,0.0,0.3611285090446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218836903572083,0.621890127658844,-6.444758582802024e-06,0.0,0.0003664995310828,0.0,0.0,45.06607055664063,0.0,0.0,0.0,0.4137855768203735,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1006936058402061,-2302.95361328125,304.1493225097656,0.7929681539535522,0.1626165211200714,0.1470670402050018,293.12811279296875,297.1499938964844,293.1499938964844,0.003931869752705,-311.6907958984375,296.513671875,0.5257310271263123,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.1652415692806244,-2664.031982421875,304.1541442871094,0.9035405516624452,0.2421932220458984,0.1700623929500579,293.11767578125,297.1499938964844,293.1499938964844,0.242171362042427,-4882.14306640625,304.17303466796875,0.9990000128746032,0.4000900685787201,0.3112072050571441,293.2632751464844,297.1499938964844,293.1499938964844,0.005020341835916,-1853.9202880859373,297.8735656738281,0.5257310271263123,0.050000000745058,0.2298199385404586,291.1934814453125,291.1499938964844,261.04986572265625,259.571533203125,279.6709899902344,293.26336669921875,291.1933288574219,1.0,0.229862555861473,0.7811955213546753,0.7811955213546753,1.0,1.0,-1.0880239009857178,0.4593560993671417,0.6286678314208984,0.192981868982315,0.0,0.0,0.5849900245666504,34.833953857421875,34.0,12.854910850524902,-12632.7333984375,137.57420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321716308594,308.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.5,18000.0,0.0,0.0,0.3605834543704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081575751304626,0.6081638932228088,-6.343435416056309e-06,0.0,0.0003659463836811,0.0,0.0,43.13980865478516,0.0,0.0,0.0,0.4086654186248779,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1006936058402061,-2302.95361328125,304.1493225097656,0.7929681539535522,0.1626165211200714,0.1470670402050018,293.12811279296875,297.1499938964844,293.1499938964844,0.003931869752705,-311.6907958984375,296.513671875,0.5257310271263123,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.1652415692806244,-2664.031982421875,304.1541442871094,0.9035405516624452,0.2421932220458984,0.1700623929500579,293.11767578125,297.1499938964844,293.1499938964844,0.242171362042427,-4882.14306640625,304.17303466796875,0.9990000128746032,0.4000900685787201,0.3112072050571441,293.2632751464844,297.1499938964844,293.1499938964844,0.005020341835916,-1853.9202880859373,297.8735656738281,0.5257310271263123,0.050000000745058,0.2298199385404586,291.1934814453125,291.1499938964844,261.04986572265625,259.571533203125,279.6709899902344,293.26336669921875,291.1933288574219,1.0,0.229862555861473,0.7811955213546753,0.7811955213546753,1.0,1.0,-1.0880239009857178,0.4593560993671417,0.6286678314208984,0.192981868982315,0.0,0.0,0.5849900245666504,34.833953857421875,34.0,12.854910850524902,-12632.7333984375,137.57420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321716308594,308.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.5,18000.0,0.0,0.0,0.3605834543704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081575751304626,0.6081638932228088,-6.343435416056309e-06,0.0,0.0003659463836811,0.0,0.0,43.13980865478516,0.0,0.0,0.0,0.4086654186248779,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1010689735412597,-2310.0283203125,304.14892578125,0.7944723963737488,0.1630490720272064,0.1474437266588211,293.1246337890625,297.1499938964844,293.1499938964844,0.003945477772504,-312.802490234375,296.5270080566406,0.5263294577598572,0.050000000745058,0.0484427101910114,293.18133544921875,297.1499938964844,293.1499938964844,0.1648180782794952,-2658.7822265625,304.1534729003906,0.9036983847618104,0.2416120916604995,0.1696445047855377,293.1026916503906,297.1499938964844,293.1499938964844,0.241156592965126,-4868.00244140625,304.1669311523437,0.9990000128746032,0.4039622247219085,0.3102864921092987,293.2618408203125,297.1499938964844,293.1499938964844,0.0049911863170564,-1844.8065185546875,297.8352355957031,0.5263294577598572,0.050000000745058,0.2297913581132888,291.1870422363281,291.1499938964844,261.03125,259.5596618652344,279.6635131835937,293.2619323730469,291.18572998046875,1.0,0.2295617759227752,0.781057596206665,0.781057596206665,1.0,1.0,-1.086826205253601,0.4588158726692199,0.6280103325843811,0.1926713287830352,0.0,0.0,0.5803714990615845,34.665523529052734,37.0,-6.731796741485596,-12593.8818359375,136.95091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,308.1909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.8828125,18000.0,0.0,0.0,0.3595200479030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975052118301392,0.5975114703178406,-6.259200290514855e-06,0.0,0.0003648671263363,0.0,0.0,41.64918899536133,0.0,0.0,0.0,0.4046278595924377,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1010689735412597,-2310.0283203125,304.14892578125,0.7944723963737488,0.1630490720272064,0.1474437266588211,293.1246337890625,297.1499938964844,293.1499938964844,0.003945477772504,-312.802490234375,296.5270080566406,0.5263294577598572,0.050000000745058,0.0484427101910114,293.18133544921875,297.1499938964844,293.1499938964844,0.1648180782794952,-2658.7822265625,304.1534729003906,0.9036983847618104,0.2416120916604995,0.1696445047855377,293.1026916503906,297.1499938964844,293.1499938964844,0.241156592965126,-4868.00244140625,304.1669311523437,0.9990000128746032,0.4039622247219085,0.3102864921092987,293.2618408203125,297.1499938964844,293.1499938964844,0.0049911863170564,-1844.8065185546875,297.8352355957031,0.5263294577598572,0.050000000745058,0.2297913581132888,291.1870422363281,291.1499938964844,261.03125,259.5596618652344,279.6635131835937,293.2619323730469,291.18572998046875,1.0,0.2295617759227752,0.781057596206665,0.781057596206665,1.0,1.0,-1.086826205253601,0.4588158726692199,0.6280103325843811,0.1926713287830352,0.0,0.0,0.5803714990615845,34.665523529052734,37.0,-6.731796741485596,-12593.8818359375,136.95091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,308.1909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.8828125,18000.0,0.0,0.0,0.3595200479030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975052118301392,0.5975114703178406,-6.259200290514855e-06,0.0,0.0003648671263363,0.0,0.0,41.64918899536133,0.0,0.0,0.0,0.4046278595924377,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015465632081031,-2319.1015625,304.14849853515625,0.7933701872825623,0.1634977459907531,0.1478568315505981,293.120849609375,297.1499938964844,293.1499938964844,0.0039639342576265,-314.37567138671875,296.53759765625,0.5249504446983337,0.050000000745058,0.0484566912055015,293.1800842285156,297.1499938964844,293.1499938964844,0.1645666807889938,-2655.85595703125,304.1527404785156,0.90088951587677,0.2410718202590942,0.1692716777324676,293.0958557128906,297.1499938964844,293.1499938964844,0.2431902289390564,-4903.64208984375,304.1578674316406,0.9990000128746032,0.4065628349781036,0.3124168217182159,293.2603759765625,297.1499938964844,293.1499938964844,0.0049667232669889,-1837.781005859375,297.79345703125,0.5249504446983337,0.050000000745058,0.2298576831817627,291.17236328125,291.1499938964844,261.0119934082031,259.5472412109375,279.6539306640625,293.2604675292969,291.1704406738281,1.0,0.2305326163768768,0.7809196710586548,0.7809196710586548,1.0,1.0,-1.089526653289795,0.4599797129631042,0.6295468807220459,0.1933218985795974,0.0,0.0,0.578317403793335,35.055084228515625,40.0,-18.88224220275879,-12605.3896484375,138.3767852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,308.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.771484375,18000.0,0.0,0.0,0.3581989705562591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591442883014679,0.5914490818977356,-6.205907084222417e-06,0.0,0.0003635264292825,0.0,0.0,40.78603363037109,0.0,0.0,0.0,0.4022800326347351,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015465632081031,-2319.1015625,304.14849853515625,0.7933701872825623,0.1634977459907531,0.1478568315505981,293.120849609375,297.1499938964844,293.1499938964844,0.0039639342576265,-314.37567138671875,296.53759765625,0.5249504446983337,0.050000000745058,0.0484566912055015,293.1800842285156,297.1499938964844,293.1499938964844,0.1645666807889938,-2655.85595703125,304.1527404785156,0.90088951587677,0.2410718202590942,0.1692716777324676,293.0958557128906,297.1499938964844,293.1499938964844,0.2431902289390564,-4903.64208984375,304.1578674316406,0.9990000128746032,0.4065628349781036,0.3124168217182159,293.2603759765625,297.1499938964844,293.1499938964844,0.0049667232669889,-1837.781005859375,297.79345703125,0.5249504446983337,0.050000000745058,0.2298576831817627,291.17236328125,291.1499938964844,261.0119934082031,259.5472412109375,279.6539306640625,293.2604675292969,291.1704406738281,1.0,0.2305326163768768,0.7809196710586548,0.7809196710586548,1.0,1.0,-1.089526653289795,0.4599797129631042,0.6295468807220459,0.1933218985795974,0.0,0.0,0.578317403793335,35.055084228515625,40.0,-18.88224220275879,-12605.3896484375,138.3767852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,308.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.771484375,18000.0,0.0,0.0,0.3581989705562591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591442883014679,0.5914490818977356,-6.205907084222417e-06,0.0,0.0003635264292825,0.0,0.0,40.78603363037109,0.0,0.0,0.0,0.4022800326347351,4.0,0.0,1.0
489300,293.136474609375,297.1499938964844,293.1499938964844,0.1018066555261612,-2324.045654296875,304.1482849121094,0.7920026779174805,0.1637239605188369,0.1480723023414611,293.118896484375,297.1499938964844,293.1499938964844,0.0039746048860251,-315.2888488769531,296.5426940917969,0.5236538648605347,0.050000000745058,0.0484701134264469,293.1794738769531,297.1499938964844,293.1499938964844,0.164479598402977,-2654.903076171875,304.15240478515625,0.8985694646835327,0.2408131808042526,0.1690988838672638,293.0954895019531,297.1499938964844,293.1499938964844,0.2451710999011993,-4937.01318359375,304.15283203125,0.9990000128746032,0.4073184728622436,0.3144485056400299,293.2597045898437,297.1499938964844,293.1499938964844,0.0049554980359971,-1834.6971435546875,297.7717590332031,0.5236538648605347,0.050000000745058,0.229921355843544,291.1635131835937,291.1499938964844,261.0021057128906,259.540771484375,279.64849853515625,293.2597961425781,291.1614685058594,1.0,0.2314212918281555,0.7808507084846497,0.7808507084846497,1.0,1.0,-1.0921083688735962,0.4611003696918487,0.631007969379425,0.1939505487680435,0.0,0.0,0.5783024430274963,35.42900466918945,40.0,-22.375883102416992,-12627.91796875,139.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,308.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.765625,18000.0,0.0,0.0,0.3575350344181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903593897819519,0.5903655886650085,-6.1929290495754685e-06,0.0,0.0003628526173997,0.0,0.0,40.61441040039063,0.0,0.0,0.0,0.4018237590789795,4.0,0.0,1.0
489360,293.1361999511719,297.1499938964844,293.1499938964844,0.1020744293928146,-2329.1318359375,304.1481018066406,0.7901732325553894,0.163949504494667,0.1482914239168167,293.11688232421875,297.1499938964844,293.1499938964844,0.0039860354736447,-316.2648620605469,296.5480041503906,0.5220240354537964,0.050000000745058,0.0484873838722705,293.1788635253906,297.1499938964844,293.1499938964844,0.1644081175327301,-2654.150634765625,304.152099609375,0.8957337141036987,0.2405595183372497,0.1689331382513046,293.0971069335937,297.1499938964844,293.1499938964844,0.2477160394191742,-4979.3681640625,304.147705078125,0.9990000128746032,0.4076937735080719,0.317043125629425,293.2591552734375,297.1499938964844,293.1499938964844,0.0049447012133896,-1831.7818603515625,297.7496643066406,0.5220240354537964,0.050000000745058,0.2300032675266266,291.1541748046875,291.1499938964844,260.9920654296875,259.5341796875,279.6429443359375,293.2592163085937,291.152099609375,1.0,0.2325455099344253,0.7807096838951111,0.7807096838951111,1.0,1.0,-1.0954052209854126,0.4625265896320343,0.6328786015510559,0.1947476863861084,0.0,0.0,0.578956127166748,35.90984344482422,43.0,-24.545392990112305,-12660.087890625,141.5148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,308.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.3569190502166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905857682228088,0.5905919671058655,-6.189306986925658e-06,0.0,0.0003622274671215,0.0,0.0,40.616329193115234,0.0,0.0,0.0,0.4018522500991821,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026198416948318,-2339.47216796875,304.1478271484375,0.7853712439537048,0.1643940657377243,0.1487351208925247,293.11285400390625,297.1499938964844,293.1499938964844,0.0040108519606292,-318.36932373046875,296.55963134765625,0.5179758071899414,0.050000000745058,0.0485323145985603,293.1777038574219,297.1499938964844,293.1499938964844,0.1642920672893524,-2652.97802734375,304.1515808105469,0.8888010382652283,0.240064337849617,0.1686181128025055,293.1058044433594,297.1499938964844,293.1499938964844,0.254289299249649,-5087.34912109375,304.13751220703125,0.9990000128746032,0.407284140586853,0.3236973881721496,293.25836181640625,297.1499938964844,293.1499938964844,0.0049237394705414,-1826.1756591796875,297.7046203613281,0.5179758071899414,0.050000000745058,0.2302164137363433,291.1351928710937,291.1499938964844,260.9714050292969,259.5204772949219,279.6309509277344,293.2583923339844,291.13311767578125,1.0,0.235409989953041,0.7804276943206787,0.7804276943206787,1.0,1.0,-1.1038554906845093,0.4661934375762939,0.6376619935035706,0.1967991441488266,0.0,0.0,0.5822038650512695,37.15993881225586,46.0,-26.23761367797852,-12749.3701171875,146.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,308.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8203125,18000.0,0.0,0.0,0.355974406003952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948886871337891,0.5948949456214905,-6.209936145751271e-06,0.0,0.0003612687578424,0.0,0.0,41.133731842041016,0.0,0.0,0.0,0.4033426344394684,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026198416948318,-2339.47216796875,304.1478271484375,0.7853712439537048,0.1643940657377243,0.1487351208925247,293.11285400390625,297.1499938964844,293.1499938964844,0.0040108519606292,-318.36932373046875,296.55963134765625,0.5179758071899414,0.050000000745058,0.0485323145985603,293.1777038574219,297.1499938964844,293.1499938964844,0.1642920672893524,-2652.97802734375,304.1515808105469,0.8888010382652283,0.240064337849617,0.1686181128025055,293.1058044433594,297.1499938964844,293.1499938964844,0.254289299249649,-5087.34912109375,304.13751220703125,0.9990000128746032,0.407284140586853,0.3236973881721496,293.25836181640625,297.1499938964844,293.1499938964844,0.0049237394705414,-1826.1756591796875,297.7046203613281,0.5179758071899414,0.050000000745058,0.2302164137363433,291.1351928710937,291.1499938964844,260.9714050292969,259.5204772949219,279.6309509277344,293.2583923339844,291.13311767578125,1.0,0.235409989953041,0.7804276943206787,0.7804276943206787,1.0,1.0,-1.1038554906845093,0.4661934375762939,0.6376619935035706,0.1967991441488266,0.0,0.0,0.5822038650512695,37.15993881225586,46.0,-26.23761367797852,-12749.3701171875,146.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,308.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8203125,18000.0,0.0,0.0,0.355974406003952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948886871337891,0.5948949456214905,-6.209936145751271e-06,0.0,0.0003612687578424,0.0,0.0,41.133731842041016,0.0,0.0,0.0,0.4033426344394684,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031660512089729,-2349.798828125,304.14764404296875,0.7794281840324402,0.1648252308368683,0.1491795033216476,293.1087341308594,297.1499938964844,293.1499938964844,0.0040380270220339,-320.6490478515625,296.57305908203125,0.5132014751434326,0.050000000745058,0.0485894493758678,293.176513671875,297.1499938964844,293.1499938964844,0.1642055809497833,-2652.16259765625,304.1512145996094,0.8806580305099487,0.2395997792482376,0.168329507112503,293.1210327148437,297.1499938964844,293.1499938964844,0.2625348269939422,-5220.97216796875,304.1279602050781,0.9990000128746032,0.4053270220756531,0.3319656550884247,293.2580871582031,297.1499938964844,293.1499938964844,0.0049030305817723,-1820.6201171875,297.658447265625,0.5132014751434326,0.050000000745058,0.2304874211549759,291.1164855957031,291.1499938964844,260.95001220703125,259.50604248046875,279.61785888671875,293.2580871582031,291.114501953125,1.0,0.2389610260725021,0.7801456451416016,0.7801456451416016,1.0,1.0,-1.1143598556518557,0.4707664251327514,0.643593430519104,0.1993590146303177,0.0,0.0,0.5879309773445129,38.74738693237305,49.0,-25.98436737060547,-12866.1240234375,151.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.875,18000.0,0.0,0.0,0.35562264919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041697859764099,0.6041760444641113,-6.267350272537442e-06,0.0,0.0003609117993619,0.0,0.0,42.33415222167969,0.0,0.0,0.0,0.4067097008228302,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031660512089729,-2349.798828125,304.14764404296875,0.7794281840324402,0.1648252308368683,0.1491795033216476,293.1087341308594,297.1499938964844,293.1499938964844,0.0040380270220339,-320.6490478515625,296.57305908203125,0.5132014751434326,0.050000000745058,0.0485894493758678,293.176513671875,297.1499938964844,293.1499938964844,0.1642055809497833,-2652.16259765625,304.1512145996094,0.8806580305099487,0.2395997792482376,0.168329507112503,293.1210327148437,297.1499938964844,293.1499938964844,0.2625348269939422,-5220.97216796875,304.1279602050781,0.9990000128746032,0.4053270220756531,0.3319656550884247,293.2580871582031,297.1499938964844,293.1499938964844,0.0049030305817723,-1820.6201171875,297.658447265625,0.5132014751434326,0.050000000745058,0.2304874211549759,291.1164855957031,291.1499938964844,260.95001220703125,259.50604248046875,279.61785888671875,293.2580871582031,291.114501953125,1.0,0.2389610260725021,0.7801456451416016,0.7801456451416016,1.0,1.0,-1.1143598556518557,0.4707664251327514,0.643593430519104,0.1993590146303177,0.0,0.0,0.5879309773445129,38.74738693237305,49.0,-25.98436737060547,-12866.1240234375,151.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.875,18000.0,0.0,0.0,0.35562264919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041697859764099,0.6041760444641113,-6.267350272537442e-06,0.0,0.0003609117993619,0.0,0.0,42.33415222167969,0.0,0.0,0.0,0.4067097008228302,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037046015262603,-2359.95263671875,304.1475524902344,0.7727594375610352,0.1652408242225647,0.1496200263500213,293.1045227050781,297.1499938964844,293.1499938964844,0.0040674805641174,-323.09161376953125,296.5887451171875,0.5080339312553406,0.050000000745058,0.0486570298671722,293.1752319335937,297.1499938964844,293.1499938964844,0.16416035592556,-2651.859375,304.15087890625,0.8718314170837402,0.2391919642686844,0.1680838167667389,293.1419372558594,297.1499938964844,293.1499938964844,0.2721295356750488,-5374.56787109375,304.1193542480469,0.9990000128746032,0.401837021112442,0.3414877653121948,293.2583312988281,297.1499938964844,293.1499938964844,0.0048821340315043,-1814.934814453125,297.6112976074219,0.5080339312553406,0.050000000745058,0.2308080047369003,291.0986022949219,291.1499938964844,260.9239501953125,259.4876403808594,279.6026306152344,293.25830078125,291.09674072265625,1.0,0.2430572509765625,0.7797595858573914,0.7797595858573914,1.0,1.0,-1.1264883279800415,0.47604900598526,0.6504393219947815,0.2023101598024368,0.0,0.0,0.5959867238998413,40.62278747558594,52.0,-25.001474380493164,-13005.3857421875,158.97804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,308.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17867.287109375,18000.0,0.0,0.0,0.3560744225978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182554960250854,0.6182618737220764,-6.36182676316821e-06,0.0,0.0003613702720031,0.0,0.0,44.23732376098633,0.0,0.0,0.0,0.4119316935539245,4.0,0.0,1.0
