time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037046015262603,-2359.95263671875,304.1475524902344,0.7727594375610352,0.1652408242225647,0.1496200263500213,293.1045227050781,297.1499938964844,293.1499938964844,0.0040674805641174,-323.09161376953125,296.5887451171875,0.5080339312553406,0.050000000745058,0.0486570298671722,293.1752319335937,297.1499938964844,293.1499938964844,0.16416035592556,-2651.859375,304.15087890625,0.8718314170837402,0.2391919642686844,0.1680838167667389,293.1419372558594,297.1499938964844,293.1499938964844,0.2721295356750488,-5374.56787109375,304.1193542480469,0.9990000128746032,0.401837021112442,0.3414877653121948,293.2583312988281,297.1499938964844,293.1499938964844,0.0048821340315043,-1814.934814453125,297.6112976074219,0.5080339312553406,0.050000000745058,0.2308080047369003,291.0986022949219,291.1499938964844,260.9239501953125,259.4876403808594,279.6026306152344,293.25830078125,291.09674072265625,1.0,0.2430572509765625,0.7797595858573914,0.7797595858573914,1.0,1.0,-1.1264883279800415,0.47604900598526,0.6504393219947815,0.2023101598024368,0.0,0.0,0.5959867238998413,40.62278747558594,52.0,-25.001474380493164,-13005.3857421875,158.97804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,308.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17867.287109375,18000.0,0.0,0.0,0.3560744225978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182554960250854,0.6182618737220764,-6.36182676316821e-06,0.0,0.0003613702720031,0.0,0.0,44.23732376098633,0.0,0.0,0.0,0.4119316935539245,4.0,0.0,1.0
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1042369827628135,-2369.968505859375,304.1474609375,0.7657098174095154,0.1656433939933776,0.1500564515590667,293.10015869140625,297.1499938964844,293.1499938964844,0.0040991865098476,-325.697265625,296.6067199707031,0.5027174353599548,0.050000000745058,0.048733614385128,293.1737365722656,297.1499938964844,293.1499938964844,0.164170503616333,-2652.260009765625,304.15057373046875,0.8627396821975708,0.2388502359390258,0.1678902506828308,293.1676940917969,297.1499938964844,293.1499938964844,0.2828172743320465,-5543.6689453125,304.1117858886719,0.9990000128746032,0.3968226611614227,0.3519671261310577,293.2589416503906,297.1499938964844,293.1499938964844,0.0048610712401568,-1809.140869140625,297.5631103515625,0.5027174353599548,0.050000000745058,0.2311712950468063,291.0812683105469,291.1499938964844,260.8897399902344,259.4622802734375,279.5833435058594,293.2588806152344,291.0794982910156,1.0,0.2475812137126922,0.7793735265731812,0.7793735265731812,1.0,1.0,-1.1398855447769165,0.4819000661373138,0.657985508441925,0.2055767923593521,0.0,0.0,0.6063173413276672,42.74530792236328,40.0,-24.09458923339844,-13164.52734375,166.9492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,308.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.15625,18000.0,0.0,0.0,0.3574927747249603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371284127235413,0.6371349096298218,-6.495268735307036e-06,0.0,0.0003628097183536,0.0,0.0,46.90675354003906,0.0,0.0,0.0,0.4190616011619568,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1042369827628135,-2369.968505859375,304.1474609375,0.7657098174095154,0.1656433939933776,0.1500564515590667,293.10015869140625,297.1499938964844,293.1499938964844,0.0040991865098476,-325.697265625,296.6067199707031,0.5027174353599548,0.050000000745058,0.048733614385128,293.1737365722656,297.1499938964844,293.1499938964844,0.164170503616333,-2652.260009765625,304.15057373046875,0.8627396821975708,0.2388502359390258,0.1678902506828308,293.1676940917969,297.1499938964844,293.1499938964844,0.2828172743320465,-5543.6689453125,304.1117858886719,0.9990000128746032,0.3968226611614227,0.3519671261310577,293.2589416503906,297.1499938964844,293.1499938964844,0.0048610712401568,-1809.140869140625,297.5631103515625,0.5027174353599548,0.050000000745058,0.2311712950468063,291.0812683105469,291.1499938964844,260.8897399902344,259.4622802734375,279.5833435058594,293.2588806152344,291.0794982910156,1.0,0.2475812137126922,0.7793735265731812,0.7793735265731812,1.0,1.0,-1.1398855447769165,0.4819000661373138,0.657985508441925,0.2055767923593521,0.0,0.0,0.6063173413276672,42.74530792236328,40.0,-24.09458923339844,-13164.52734375,166.9492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,308.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.15625,18000.0,0.0,0.0,0.3574927747249603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371284127235413,0.6371349096298218,-6.495268735307036e-06,0.0,0.0003628097183536,0.0,0.0,46.90675354003906,0.0,0.0,0.0,0.4190616011619568,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.1044574901461601,-2374.08251953125,304.14752197265625,0.7654673457145691,0.1658573895692825,0.150246262550354,293.09783935546875,297.1499938964844,293.1499938964844,0.0041132452897727,-326.82940673828125,296.61773681640625,0.5023355484008789,0.050000000745058,0.0487393960356712,293.1728820800781,297.1499938964844,293.1499938964844,0.1641375422477722,-2651.915283203125,304.1505432128906,0.8619383573532104,0.2387185543775558,0.1677908301353454,293.1802978515625,297.1499938964844,293.1499938964844,0.2840479016304016,-5560.83740234375,304.1166381835937,0.9990000128746032,0.3941215276718139,0.3527475595474243,293.25927734375,297.1499938964844,293.1499938964844,0.0048470003530383,-1804.831787109375,297.5398254394531,0.5023355484008789,0.050000000745058,0.231198713183403,291.0745849609375,291.1499938964844,260.8697204589844,259.4471435546875,279.5753479003906,293.2592468261719,291.0743103027344,1.0,0.2475612759590149,0.7791804671287537,0.7791804671287537,1.0,1.0,-1.1409772634506226,0.482341319322586,0.6586359143257141,0.205871507525444,0.0,0.0,0.6120452880859375,42.90818405151367,40.0,-15.344104766845703,-13211.5107421875,167.58563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,308.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.328125,18000.0,0.0,0.0,0.3585725426673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482856869697571,0.6482922434806824,-6.577422027476132e-06,0.0,0.0003639055648818,0.0,0.0,48.5486946105957,0.0,0.0,0.0,0.4233304560184479,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1045633554458618,-2375.887939453125,304.1477966308594,0.7676912546157837,0.166087657213211,0.1504272818565368,293.0954895019531,297.1499938964844,293.1499938964844,0.0041240658611059,-327.567626953125,296.6360168457031,0.5036301016807556,0.050000000745058,0.0487199015915393,293.17193603515625,297.1499938964844,293.1499938964844,0.1639394015073776,-2649.235107421875,304.1507873535156,0.8639166951179504,0.2386177480220794,0.1676955223083496,293.18817138671875,297.1499938964844,293.1499938964844,0.2817408740520477,-5521.23388671875,304.126953125,0.9990000128746032,0.3921874761581421,0.3501169085502624,293.25958251953125,297.1499938964844,293.1499938964844,0.0048283995129168,-1798.15283203125,297.5224304199219,0.5036301016807556,0.050000000745058,0.231106236577034,291.07940673828125,291.1499938964844,260.847900390625,259.4304504394531,279.56866455078125,293.2595520019531,291.0818176269531,1.0,0.2462989687919616,0.7789574861526489,0.7789574861526489,1.0,1.0,-1.1377910375595093,0.4809086620807647,0.6568822860717773,0.2050622850656509,0.0,0.0,0.6163358688354492,42.37104034423828,28.0,5.771624565124512,-13226.1337890625,165.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,308.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17805.029296875,18000.0,0.0,0.0,0.3598106801509857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589460372924805,0.6589527130126953,-6.663334715995006e-06,0.0,0.000365162093658,0.0,0.0,50.19376754760742,0.0,0.0,0.0,0.4274448156356811,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.104550763964653,-2375.00634765625,304.1485595703125,0.7782560586929321,0.1665967404842376,0.1507787108421325,293.0906066894531,297.1499938964844,293.1499938964844,0.0041364291682839,-328.0479736328125,296.6885986328125,0.5104210376739502,0.050000000745058,0.0486249811947345,293.16973876953125,297.1499938964844,293.1499938964844,0.1632274538278579,-2639.43701171875,304.1517333984375,0.8747393488883972,0.2385048568248748,0.1675255447626114,293.18536376953125,297.1499938964844,293.1499938964844,0.268977552652359,-5311.8447265625,304.1561279296875,0.9990000128746032,0.3917339742183685,0.3370110392570495,293.25982666015625,297.1499938964844,293.1499938964844,0.0047799344174563,-1779.3336181640625,297.5013732910156,0.5104210376739502,0.050000000745058,0.2306559681892395,291.11431884765625,291.1499938964844,260.7989807128906,259.3924865722656,279.5575256347656,293.25982666015625,291.1191711425781,1.0,0.2404907047748565,0.7785114645957947,0.7785114645957947,1.0,1.0,-1.1216284036636353,0.4737500250339508,0.6478784084320068,0.2010000050067901,0.0,0.0,0.6190014481544495,39.74699783325195,25.0,43.9456672668457,-13141.9501953125,155.92376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790832519531,308.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.837890625,18000.0,0.0,0.0,0.3623801171779632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670603334903717,0.6706101298332214,-6.781154752388829e-06,0.0,0.0003677697386592,0.0,0.0,52.17550277709961,0.0,0.0,0.0,0.4321785569190979,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.104550763964653,-2375.00634765625,304.1485595703125,0.7782560586929321,0.1665967404842376,0.1507787108421325,293.0906066894531,297.1499938964844,293.1499938964844,0.0041364291682839,-328.0479736328125,296.6885986328125,0.5104210376739502,0.050000000745058,0.0486249811947345,293.16973876953125,297.1499938964844,293.1499938964844,0.1632274538278579,-2639.43701171875,304.1517333984375,0.8747393488883972,0.2385048568248748,0.1675255447626114,293.18536376953125,297.1499938964844,293.1499938964844,0.268977552652359,-5311.8447265625,304.1561279296875,0.9990000128746032,0.3917339742183685,0.3370110392570495,293.25982666015625,297.1499938964844,293.1499938964844,0.0047799344174563,-1779.3336181640625,297.5013732910156,0.5104210376739502,0.050000000745058,0.2306559681892395,291.11431884765625,291.1499938964844,260.7989807128906,259.3924865722656,279.5575256347656,293.25982666015625,291.1191711425781,1.0,0.2404907047748565,0.7785114645957947,0.7785114645957947,1.0,1.0,-1.1216284036636353,0.4737500250339508,0.6478784084320068,0.2010000050067901,0.0,0.0,0.6190014481544495,39.74699783325195,25.0,43.9456672668457,-13141.9501953125,155.92376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790832519531,308.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.837890625,18000.0,0.0,0.0,0.3623801171779632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670603334903717,0.6706101298332214,-6.781154752388829e-06,0.0,0.0003677697386592,0.0,0.0,52.17550277709961,0.0,0.0,0.0,0.4321785569190979,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1045089438557624,-2373.520751953125,304.1490783691406,0.7905248403549194,0.1671566516160965,0.15117709338665,293.0855712890625,297.1499938964844,293.1499938964844,0.0041470876894891,-328.31231689453125,296.7479858398437,0.5185144543647766,0.050000000745058,0.0485261231660842,293.1673278808594,297.1499938964844,293.1499938964844,0.1624943614006042,-2629.323486328125,304.15234375,0.8874965310096741,0.238493725657463,0.16742804646492,293.1607360839844,297.1499938964844,293.1499938964844,0.2546602487564087,-5079.2548828125,304.1776428222656,0.9990000128746032,0.3957990705966949,0.3227938413619995,293.25933837890625,297.1499938964844,293.1499938964844,0.0047303433530032,-1759.6572265625,297.48681640625,0.5185144543647766,0.050000000745058,0.2301870435476303,291.1576843261719,291.1499938964844,260.74346923828125,259.348876953125,279.54327392578125,293.2593994140625,291.1615905761719,1.0,0.2346445471048355,0.7780654430389404,0.7780654430389404,1.0,1.0,-1.1042412519454956,0.4660956561565399,0.6381455659866333,0.1965833604335785,0.0,0.0,0.6149633526802063,37.00822448730469,28.0,52.83698654174805,-12995.966796875,145.93673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730224609375,308.0775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.97265625,18000.0,0.0,0.0,0.3644797503948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675949096679688,0.6676016449928284,-6.786363428545883e-06,0.0,0.0003699006338138,0.0,0.0,51.87531661987305,0.0,0.0,0.0,0.4312737584114074,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1045089438557624,-2373.520751953125,304.1490783691406,0.7905248403549194,0.1671566516160965,0.15117709338665,293.0855712890625,297.1499938964844,293.1499938964844,0.0041470876894891,-328.31231689453125,296.7479858398437,0.5185144543647766,0.050000000745058,0.0485261231660842,293.1673278808594,297.1499938964844,293.1499938964844,0.1624943614006042,-2629.323486328125,304.15234375,0.8874965310096741,0.238493725657463,0.16742804646492,293.1607360839844,297.1499938964844,293.1499938964844,0.2546602487564087,-5079.2548828125,304.1776428222656,0.9990000128746032,0.3957990705966949,0.3227938413619995,293.25933837890625,297.1499938964844,293.1499938964844,0.0047303433530032,-1759.6572265625,297.48681640625,0.5185144543647766,0.050000000745058,0.2301870435476303,291.1576843261719,291.1499938964844,260.74346923828125,259.348876953125,279.54327392578125,293.2593994140625,291.1615905761719,1.0,0.2346445471048355,0.7780654430389404,0.7780654430389404,1.0,1.0,-1.1042412519454956,0.4660956561565399,0.6381455659866333,0.1965833604335785,0.0,0.0,0.6149633526802063,37.00822448730469,28.0,52.83698654174805,-12995.966796875,145.93673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730224609375,308.0775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.97265625,18000.0,0.0,0.0,0.3644797503948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675949096679688,0.6676016449928284,-6.786363428545883e-06,0.0,0.0003699006338138,0.0,0.0,51.87531661987305,0.0,0.0,0.0,0.4312737584114074,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1046896204352378,-2376.459228515625,304.1490783691406,0.7991667985916138,0.1677594035863876,0.1516508609056472,293.0802307128906,297.1499938964844,293.1499938964844,0.0041656484827399,-329.39306640625,296.7996826171875,0.524124264717102,0.050000000745058,0.048465184867382,293.1647644042969,297.1499938964844,293.1499938964844,0.1621218621730804,-2624.231201171875,304.15216064453125,0.8962237238883972,0.2385717332363128,0.1674223691225052,293.1292724609375,297.1499938964844,293.1499938964844,0.2453230619430542,-4929.0966796875,304.1836242675781,0.9990000128746032,0.4019077122211456,0.3137080669403076,293.2579650878906,297.1499938964844,293.1499938964844,0.0046902261674404,-1744.4144287109375,297.4659729003906,0.524124264717102,0.050000000745058,0.2298979759216308,291.1833801269531,291.1499938964844,260.6819152832031,259.3000183105469,279.5216064453125,293.2580871582031,291.1846923828125,1.0,0.2311188131570816,0.7779297828674316,0.7779297828674316,1.0,1.0,-1.0934736728668213,0.461395114660263,0.6320785284042358,0.1938325464725494,0.0,0.0,0.6085371375083923,35.32008361816406,31.0,32.960182189941406,-12879.0654296875,139.90542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632751464844,308.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.951171875,18000.0,0.0,0.0,0.3657840192317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560530662536621,0.6560598015785217,-6.708965884172358e-06,0.0,0.0003712242760229,0.0,0.0,50.15409469604492,0.0,0.0,0.0,0.4269505739212036,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046896204352378,-2376.459228515625,304.1490783691406,0.7991667985916138,0.1677594035863876,0.1516508609056472,293.0802307128906,297.1499938964844,293.1499938964844,0.0041656484827399,-329.39306640625,296.7996826171875,0.524124264717102,0.050000000745058,0.048465184867382,293.1647644042969,297.1499938964844,293.1499938964844,0.1621218621730804,-2624.231201171875,304.15216064453125,0.8962237238883972,0.2385717332363128,0.1674223691225052,293.1292724609375,297.1499938964844,293.1499938964844,0.2453230619430542,-4929.0966796875,304.1836242675781,0.9990000128746032,0.4019077122211456,0.3137080669403076,293.2579650878906,297.1499938964844,293.1499938964844,0.0046902261674404,-1744.4144287109375,297.4659729003906,0.524124264717102,0.050000000745058,0.2298979759216308,291.1833801269531,291.1499938964844,260.6819152832031,259.3000183105469,279.5216064453125,293.2580871582031,291.1846923828125,1.0,0.2311188131570816,0.7779297828674316,0.7779297828674316,1.0,1.0,-1.0934736728668213,0.461395114660263,0.6320785284042358,0.1938325464725494,0.0,0.0,0.6085371375083923,35.32008361816406,31.0,32.960182189941406,-12879.0654296875,139.90542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632751464844,308.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.951171875,18000.0,0.0,0.0,0.3657840192317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560530662536621,0.6560598015785217,-6.708965884172358e-06,0.0,0.0003712242760229,0.0,0.0,50.15409469604492,0.0,0.0,0.0,0.4269505739212036,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1051245406270027,-2384.4267578125,304.1486511230469,0.8041232824325562,0.1684088706970214,0.1521948277950287,293.0744323730469,297.1499938964844,293.1499938964844,0.0041936230845749,-331.4432067871094,296.8417053222656,0.5270389318466187,0.050000000745058,0.0484356097877025,293.162109375,297.1499938964844,293.1499938964844,0.1621557921171188,-2624.765625,304.1513671875,0.900834619998932,0.2387364357709884,0.167500227689743,293.10260009765625,297.1499938964844,293.1499938964844,0.2406612932682037,-4855.9169921875,304.1800231933594,0.9990000128746032,0.4078531861305237,0.3092021644115448,293.2558288574219,297.1499938964844,293.1499938964844,0.0046603730879724,-1734.0811767578125,297.4362487792969,0.5270389318466187,0.050000000745058,0.2297576814889907,291.1867980957031,291.1499938964844,260.6148376464844,259.2463073730469,279.4944152832031,293.2560119628906,291.18634033203125,1.0,0.229444533586502,0.7777941226959229,0.7777941226959229,1.0,1.0,-1.088605880737305,0.4592733383178711,0.6293324828147888,0.1925574392080307,0.0,0.0,0.6032220721244812,34.50543594360352,34.0,7.520961761474609,-12819.646484375,137.1179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472900390625,308.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.525390625,18000.0,0.0,0.0,0.3663324415683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441618204116821,0.6441684365272522,-6.614302492380375e-06,0.0,0.0003717808576766,0.0,0.0,48.33048629760742,0.0,0.0,0.0,0.4223678112030029,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1051245406270027,-2384.4267578125,304.1486511230469,0.8041232824325562,0.1684088706970214,0.1521948277950287,293.0744323730469,297.1499938964844,293.1499938964844,0.0041936230845749,-331.4432067871094,296.8417053222656,0.5270389318466187,0.050000000745058,0.0484356097877025,293.162109375,297.1499938964844,293.1499938964844,0.1621557921171188,-2624.765625,304.1513671875,0.900834619998932,0.2387364357709884,0.167500227689743,293.10260009765625,297.1499938964844,293.1499938964844,0.2406612932682037,-4855.9169921875,304.1800231933594,0.9990000128746032,0.4078531861305237,0.3092021644115448,293.2558288574219,297.1499938964844,293.1499938964844,0.0046603730879724,-1734.0811767578125,297.4362487792969,0.5270389318466187,0.050000000745058,0.2297576814889907,291.1867980957031,291.1499938964844,260.6148376464844,259.2463073730469,279.4944152832031,293.2560119628906,291.18634033203125,1.0,0.229444533586502,0.7777941226959229,0.7777941226959229,1.0,1.0,-1.088605880737305,0.4592733383178711,0.6293324828147888,0.1925574392080307,0.0,0.0,0.6032220721244812,34.50543594360352,34.0,7.520961761474609,-12819.646484375,137.1179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472900390625,308.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.525390625,18000.0,0.0,0.0,0.3663324415683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441618204116821,0.6441684365272522,-6.614302492380375e-06,0.0,0.0003717808576766,0.0,0.0,48.33048629760742,0.0,0.0,0.0,0.4223678112030029,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1054070591926574,-2389.677734375,304.1483764648437,0.8054100871086121,0.1687491536140442,0.1524904817342758,293.0713806152344,297.1499938964844,293.1499938964844,0.0042104148305952,-332.73699951171875,296.8610534667969,0.5275952219963074,0.050000000745058,0.0484301149845123,293.1607666015625,297.1499938964844,293.1499938964844,0.1622767895460128,-2626.452392578125,304.1509094238281,0.901805341243744,0.2388475686311721,0.1675670593976974,293.09234619140625,297.1499938964844,293.1499938964844,0.239747017621994,-4842.568359375,304.1762084960937,0.9990000128746032,0.410474568605423,0.3083575367927551,293.254638671875,297.1499938964844,293.1499938964844,0.0046480884775519,-1730.130126953125,297.4194641113281,0.5275952219963074,0.050000000745058,0.2297316044569015,291.1834716796875,291.1499938964844,260.5793762207031,259.2178039550781,279.4790954589844,293.2547912597656,291.182373046875,1.0,0.2291971743106842,0.7777262330055237,0.7777262330055237,1.0,1.0,-1.0879883766174316,0.4590056538581848,0.6289827227592468,0.1923689842224121,0.0,0.0,0.601314902305603,34.3574333190918,34.0,-2.519500732421875,-12812.30078125,136.68341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,308.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.998046875,18000.0,0.0,0.0,0.3663845360279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394201517105103,0.6394267082214355,-6.574058261321625e-06,0.0,0.0003718337393365,0.0,0.0,47.600093841552734,0.0,0.0,0.0,0.4205160737037658,4.0,0.0,1.0
490560,293.1303405761719,297.1499938964844,293.1499938964844,0.1057227328419685,-2395.567626953125,304.1481018066406,0.8059797286987305,0.1690974682569503,0.1527993083000183,293.0682373046875,297.1499938964844,293.1499938964844,0.004228794015944,-334.1771240234375,296.8798217773437,0.5276051163673401,0.050000000745058,0.0484300144016742,293.159423828125,297.1499938964844,293.1499938964844,0.1624514758586883,-2628.8642578125,304.1504211425781,0.901973843574524,0.2389750331640243,0.1676500290632248,293.08428955078125,297.1499938964844,293.1499938964844,0.2396652996540069,-4842.822265625,304.1716003417969,0.9990000128746032,0.412784069776535,0.3083425462245941,293.2533874511719,297.1499938964844,293.1499938964844,0.0046371147036552,-1726.775390625,297.4017028808594,0.5276051163673401,0.050000000745058,0.2297311425209045,291.1777038574219,291.1499938964844,260.5427551269531,259.188232421875,279.4628601074219,293.2535400390625,291.1761779785156,1.0,0.2292961329221725,0.7776320576667786,0.7776320576667786,1.0,1.0,-1.0884392261505127,0.4592012763023376,0.629237949848175,0.1924414485692978,0.0,0.0,0.6000345349311829,34.360233306884766,37.0,-10.641838073730469,-12818.8896484375,136.80593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,308.1307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.642578125,18000.0,0.0,0.0,0.3663319945335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357973217964172,0.6358038783073425,-6.541626589751104e-06,0.0,0.0003717804211191,0.0,0.0,47.03678512573242,0.0,0.0,0.0,0.4190869629383087,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1064256727695465,-2408.7080078125,304.1475524902344,0.8052223920822144,0.16981041431427,0.1534477919340133,293.061767578125,297.1499938964844,293.1499938964844,0.0042696357704699,-337.4161376953125,296.9169616699219,0.5261869430541992,0.050000000745058,0.0484441146254539,293.15679931640625,297.1499938964844,293.1499938964844,0.1629206985235214,-2635.285888671875,304.1495056152344,0.9001919627189636,0.239270731806755,0.1678570508956909,293.0749816894531,297.1499938964844,293.1499938964844,0.2417002618312835,-4879.0107421875,304.1609802246094,0.9990000128746032,0.4163533449172973,0.3105050027370453,293.2509765625,297.1499938964844,293.1499938964844,0.0046179951168596,-1721.3251953125,297.36407470703125,0.5261869430541992,0.050000000745058,0.2297980338335037,291.1614074707031,291.1499938964844,260.4661865234375,259.1261291503906,279.42779541015625,293.2511291503906,291.1593322753906,1.0,0.2304081171751022,0.7774436473846436,0.7774436473846436,1.0,1.0,-1.0921574831008911,0.4608218073844909,0.6313356757164001,0.1932815611362457,0.0,0.0,0.5995540618896484,34.76506042480469,40.0,-21.53461647033692,-12870.59375,138.52813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,308.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.08203125,18000.0,0.0,0.0,0.3660642206668854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325172185897827,0.6325237154960632,-6.505607871076791e-06,0.0,0.0003715086204465,0.0,0.0,46.49201583862305,0.0,0.0,0.0,0.4177312552928924,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1064256727695465,-2408.7080078125,304.1475524902344,0.8052223920822144,0.16981041431427,0.1534477919340133,293.061767578125,297.1499938964844,293.1499938964844,0.0042696357704699,-337.4161376953125,296.9169616699219,0.5261869430541992,0.050000000745058,0.0484441146254539,293.15679931640625,297.1499938964844,293.1499938964844,0.1629206985235214,-2635.285888671875,304.1495056152344,0.9001919627189636,0.239270731806755,0.1678570508956909,293.0749816894531,297.1499938964844,293.1499938964844,0.2417002618312835,-4879.0107421875,304.1609802246094,0.9990000128746032,0.4163533449172973,0.3105050027370453,293.2509765625,297.1499938964844,293.1499938964844,0.0046179951168596,-1721.3251953125,297.36407470703125,0.5261869430541992,0.050000000745058,0.2297980338335037,291.1614074707031,291.1499938964844,260.4661865234375,259.1261291503906,279.42779541015625,293.2511291503906,291.1593322753906,1.0,0.2304081171751022,0.7774436473846436,0.7774436473846436,1.0,1.0,-1.0921574831008911,0.4608218073844909,0.6313356757164001,0.1932815611362457,0.0,0.0,0.5995540618896484,34.76506042480469,40.0,-21.53461647033692,-12870.59375,138.52813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,308.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.08203125,18000.0,0.0,0.0,0.3660642206668854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325172185897827,0.6325237154960632,-6.505607871076791e-06,0.0,0.0003715086204465,0.0,0.0,46.49201583862305,0.0,0.0,0.0,0.4177312552928924,4.0,0.0,1.0
490740,293.1282958984375,297.1499938964844,293.1499938964844,0.1071872785687446,-2422.936767578125,304.1471252441406,0.8023468852043152,0.1705336421728134,0.1541241854429245,293.0551147460937,297.1499938964844,293.1499938964844,0.004315092228353,-341.034423828125,296.9549865722656,0.523209273815155,0.050000000745058,0.0484747476875782,293.1542663574219,297.1499938964844,293.1499938964844,0.1634969264268875,-2643.105224609375,304.1487121582031,0.8960696458816528,0.2396096140146255,0.1681085675954818,293.0741577148437,297.1499938964844,293.1499938964844,0.2462353259325027,-4955.30810546875,304.1497802734375,0.9990000128746032,0.418438047170639,0.3151514828205108,293.2489013671875,297.1499938964844,293.1499938964844,0.004601115360856,-1716.845703125,297.3244934082031,0.523209273815155,0.050000000745058,0.2299433350563049,291.1416931152344,291.1499938964844,260.3856506347656,259.0604858398437,279.3898010253906,293.2490234375,291.139404296875,1.0,0.2325573116540908,0.7772552371025085,0.7772552371025085,1.0,1.0,-1.0990583896636963,0.4638341069221496,0.6352242231369019,0.1949084848165512,0.0,0.0,0.6019614934921265,35.630943298339844,43.0,-26.92560768127441,-12966.8203125,141.9656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09228515625,308.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2421875,18000.0,0.0,0.0,0.3658401072025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349652409553528,0.6349717378616333,-6.512500021926826e-06,0.0,0.0003712812031153,0.0,0.0,46.78319549560547,0.0,0.0,0.0,0.418558806180954,4.0,0.0,1.0
490800,293.1282958984375,297.1499938964844,293.1499938964844,0.1071872785687446,-2422.936767578125,304.1471252441406,0.8023468852043152,0.1705336421728134,0.1541241854429245,293.0551147460937,297.1499938964844,293.1499938964844,0.004315092228353,-341.034423828125,296.9549865722656,0.523209273815155,0.050000000745058,0.0484747476875782,293.1542663574219,297.1499938964844,293.1499938964844,0.1634969264268875,-2643.105224609375,304.1487121582031,0.8960696458816528,0.2396096140146255,0.1681085675954818,293.0741577148437,297.1499938964844,293.1499938964844,0.2462353259325027,-4955.30810546875,304.1497802734375,0.9990000128746032,0.418438047170639,0.3151514828205108,293.2489013671875,297.1499938964844,293.1499938964844,0.004601115360856,-1716.845703125,297.3244934082031,0.523209273815155,0.050000000745058,0.2299433350563049,291.1416931152344,291.1499938964844,260.3856506347656,259.0604858398437,279.3898010253906,293.2490234375,291.139404296875,1.0,0.2325573116540908,0.7772552371025085,0.7772552371025085,1.0,1.0,-1.0990583896636963,0.4638341069221496,0.6352242231369019,0.1949084848165512,0.0,0.0,0.6019614934921265,35.630943298339844,43.0,-26.92560768127441,-12966.8203125,141.9656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09228515625,308.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2421875,18000.0,0.0,0.0,0.3658401072025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349652409553528,0.6349717378616333,-6.512500021926826e-06,0.0,0.0003712812031153,0.0,0.0,46.78319549560547,0.0,0.0,0.0,0.418558806180954,4.0,0.0,1.0
490860,293.12744140625,297.1499938964844,293.1499938964844,0.1079768314957618,-2437.654296875,304.1467590332031,0.7978364825248718,0.1712566167116165,0.1548158377408981,293.0484619140625,297.1499938964844,293.1499938964844,0.0043642837554216,-344.9370422363281,296.9949035644531,0.5191022753715515,0.050000000745058,0.0485194660723209,293.1518859863281,297.1499938964844,293.1499938964844,0.1641378700733184,-2651.741943359375,304.1480712890625,0.8901776671409607,0.2399827092885971,0.1683956086635589,293.08087158203125,297.1499938964844,293.1499938964844,0.252827912569046,-5063.96923828125,304.1388854980469,0.9990000128746032,0.4190098941326141,0.3218142092227936,293.2473449707031,297.1499938964844,293.1499938964844,0.0045852870680391,-1712.7890625,297.2835388183594,0.5191022753715515,0.050000000745058,0.2301554679870605,291.1208190917969,291.1499938964844,260.3016967773437,258.99169921875,279.3497619628906,293.2474365234375,291.1185607910156,1.0,0.235553577542305,0.7769343852996826,0.7769343852996826,1.0,1.0,-1.1085375547409058,0.4679625332355499,0.6405749917030334,0.1971593201160431,0.0,0.0,0.6072432994842529,36.88863754272461,46.0,-28.832496643066406,-13099.125,146.87852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,308.2322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.720703125,18000.0,0.0,0.0,0.3659641742706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432836651802063,0.6432902216911316,-6.5647391238599084e-06,0.0,0.0003714071062859,0.0,0.0,47.94917678833008,0.0,0.0,0.0,0.4216523468494415,4.0,0.0,1.0
490920,293.12744140625,297.1499938964844,293.1499938964844,0.1079768314957618,-2437.654296875,304.1467590332031,0.7978364825248718,0.1712566167116165,0.1548158377408981,293.0484619140625,297.1499938964844,293.1499938964844,0.0043642837554216,-344.9370422363281,296.9949035644531,0.5191022753715515,0.050000000745058,0.0485194660723209,293.1518859863281,297.1499938964844,293.1499938964844,0.1641378700733184,-2651.741943359375,304.1480712890625,0.8901776671409607,0.2399827092885971,0.1683956086635589,293.08087158203125,297.1499938964844,293.1499938964844,0.252827912569046,-5063.96923828125,304.1388854980469,0.9990000128746032,0.4190098941326141,0.3218142092227936,293.2473449707031,297.1499938964844,293.1499938964844,0.0045852870680391,-1712.7890625,297.2835388183594,0.5191022753715515,0.050000000745058,0.2301554679870605,291.1208190917969,291.1499938964844,260.3016967773437,258.99169921875,279.3497619628906,293.2474365234375,291.1185607910156,1.0,0.235553577542305,0.7769343852996826,0.7769343852996826,1.0,1.0,-1.1085375547409058,0.4679625332355499,0.6405749917030334,0.1971593201160431,0.0,0.0,0.6072432994842529,36.88863754272461,46.0,-28.832496643066406,-13099.125,146.87852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,308.2322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.720703125,18000.0,0.0,0.0,0.3659641742706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432836651802063,0.6432902216911316,-6.5647391238599084e-06,0.0,0.0003714071062859,0.0,0.0,47.94917678833008,0.0,0.0,0.0,0.4216523468494415,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087765768170356,-2452.52099609375,304.1465148925781,0.7921376824378967,0.1719727367162704,0.1555140614509582,293.0418701171875,297.1499938964844,293.1499938964844,0.0044166287407279,-349.0649719238281,297.037109375,0.5142613649368286,0.050000000745058,0.0485763028264045,293.1496887207031,297.1499938964844,293.1499938964844,0.1648207604885101,-2660.888671875,304.1475830078125,0.8830469846725464,0.240385353565216,0.1687127947807312,293.0941772460937,297.1499938964844,293.1499938964844,0.2611080110073089,-5198.4794921875,304.1288146972656,0.9990000128746032,0.4180777072906494,0.3300879597663879,293.246337890625,297.1499938964844,293.1499938964844,0.0045697805471718,-1708.8343505859375,297.241455078125,0.5142613649368286,0.050000000745058,0.2304250746965408,291.0999755859375,291.1499938964844,260.21484375,258.92022705078125,279.3077392578125,293.24639892578125,291.0977478027344,1.0,0.2392341494560241,0.7766135334968567,0.7766135334968567,1.0,1.0,-1.1200783252716064,0.4729999303817749,0.6470783352851868,0.1999230533838272,0.0,0.0,0.6153126358985901,38.48208236694336,49.0,-28.992645263671875,-13260.4072265625,153.07901000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,308.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.361328125,18000.0,0.0,0.0,0.3667090535163879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574358344078064,0.6574425101280212,-6.664001830358757e-06,0.0,0.000372163078282,0.0,0.0,50.03522872924805,0.0,0.0,0.0,0.4270471930503845,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087765768170356,-2452.52099609375,304.1465148925781,0.7921376824378967,0.1719727367162704,0.1555140614509582,293.0418701171875,297.1499938964844,293.1499938964844,0.0044166287407279,-349.0649719238281,297.037109375,0.5142613649368286,0.050000000745058,0.0485763028264045,293.1496887207031,297.1499938964844,293.1499938964844,0.1648207604885101,-2660.888671875,304.1475830078125,0.8830469846725464,0.240385353565216,0.1687127947807312,293.0941772460937,297.1499938964844,293.1499938964844,0.2611080110073089,-5198.4794921875,304.1288146972656,0.9990000128746032,0.4180777072906494,0.3300879597663879,293.246337890625,297.1499938964844,293.1499938964844,0.0045697805471718,-1708.8343505859375,297.241455078125,0.5142613649368286,0.050000000745058,0.2304250746965408,291.0999755859375,291.1499938964844,260.21484375,258.92022705078125,279.3077392578125,293.24639892578125,291.0977478027344,1.0,0.2392341494560241,0.7766135334968567,0.7766135334968567,1.0,1.0,-1.1200783252716064,0.4729999303817749,0.6470783352851868,0.1999230533838272,0.0,0.0,0.6153126358985901,38.48208236694336,49.0,-28.992645263671875,-13260.4072265625,153.07901000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,308.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.361328125,18000.0,0.0,0.0,0.3667090535163879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574358344078064,0.6574425101280212,-6.664001830358757e-06,0.0,0.000372163078282,0.0,0.0,50.03522872924805,0.0,0.0,0.0,0.4270471930503845,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091772019863128,-2459.952880859375,304.1464233398437,0.7889689207077026,0.1723271310329437,0.1558638960123062,293.03863525390625,297.1499938964844,293.1499938964844,0.0044439104385674,-351.2052001953125,297.05914306640625,0.5116724967956543,0.050000000745058,0.0486087389290332,293.14862060546875,297.1499938964844,293.1499938964844,0.1651742458343505,-2665.60498046875,304.1473693847656,0.8791667222976685,0.2405970990657806,0.1688817143440246,293.1029968261719,297.1499938964844,293.1499938964844,0.2657811343669891,-5273.67431640625,304.1241760253906,0.9990000128746032,0.417054682970047,0.3347178697586059,293.2460632324219,297.1499938964844,293.1499938964844,0.004562007728964,-1706.8369140625,297.22003173828125,0.5116724967956543,0.050000000745058,0.2305789291858673,291.0897216796875,291.1499938964844,260.17047119140625,258.88360595703125,279.2861022949219,293.24609375,291.0875549316406,1.0,0.2412865906953811,0.7764531373977661,0.7764531373977661,1.0,1.0,-1.1264814138412476,0.4757995307445526,0.6506819128990173,0.2014633566141128,0.0,0.0,0.6203629970550537,39.38972091674805,49.0,-28.7094955444336,-13350.1123046875,156.6132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,308.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.138671875,18000.0,0.0,0.0,0.3673858940601349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666899919509888,0.6666967272758484,-6.732029760314617e-06,0.0,0.0003728499868884,0.0,0.0,51.44740676879883,0.0,0.0,0.0,0.430625170469284,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095770373940467,-2467.359130859375,304.1463317871094,0.7856495976448059,0.1726788133382797,0.1562136858701706,293.035400390625,297.1499938964844,293.1499938964844,0.0044718603603541,-353.3895568847656,297.0817565917969,0.5090200304985046,0.050000000745058,0.048643585294485,293.1475830078125,297.1499938964844,293.1499938964844,0.165534034371376,-2670.393798828125,304.147216796875,0.8751490712165833,0.2408155649900436,0.1690571308135986,293.11309814453125,297.1499938964844,293.1499938964844,0.2707591950893402,-5353.2841796875,304.1198425292969,0.9990000128746032,0.4156664311885834,0.3396215140819549,293.2458801269531,297.1499938964844,293.1499938964844,0.004554187413305,-1704.808349609375,297.1983642578125,0.5090200304985046,0.050000000745058,0.2307442277669906,291.07965087890625,291.1499938964844,260.1255798339844,258.84649658203125,279.26422119140625,293.24591064453125,291.0775451660156,1.0,0.243458405137062,0.7762429118156433,0.7762429118156433,1.0,1.0,-1.133237600326538,0.478751003742218,0.6544865369796753,0.2030867934226989,0.0,0.0,0.6260632872581482,40.36371612548828,52.0,-28.23183250427246,-13444.9326171875,160.4122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,308.2058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17804.5625,18000.0,0.0,0.0,0.3682959079742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773778200149536,0.677384614944458,-6.812799711042317e-06,0.0,0.0003737735096365,0.0,0.0,53.12159729003906,0.0,0.0,0.0,0.4347971975803375,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1103712320327758,-2482.037841796875,304.146240234375,0.7787119150161743,0.1733740270137787,0.1569121181964874,293.0290832519531,297.1499938964844,293.1499938964844,0.0045297006145119,-357.8818054199219,297.12890625,0.5036299228668213,0.050000000745058,0.0487198717892169,293.1456604003906,297.1499938964844,293.1499938964844,0.1662680804729461,-2680.12939453125,304.1469116210937,0.8668761253356934,0.2412716001272201,0.1694265753030777,293.1368408203125,297.1499938964844,293.1499938964844,0.2815069556236267,-5523.60595703125,304.1120300292969,0.9990000128746032,0.4117937088012695,0.3501169681549072,293.24591064453125,297.1499938964844,293.1499938964844,0.0045382888056337,-1700.6055908203125,297.154541015625,0.5036299228668213,0.050000000745058,0.231106087565422,291.0602722167969,291.1499938964844,260.0344543457031,258.7709350585937,279.2195129394531,293.24591064453125,291.0583190917969,1.0,0.2481065988540649,0.7758225202560425,0.7758225202560425,1.0,1.0,-1.1476423740386963,0.4850545227527618,0.6625878810882568,0.2065587788820266,0.0,0.0,0.639339804649353,42.49268341064453,55.0,-26.90096473693848,-13648.0029296875,168.74818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17746.68359375,18000.0,0.0,0.0,0.3708922863006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030170559883118,0.7030240297317505,-7.014629318291554e-06,0.0,0.0003764085122384,0.0,0.0,57.32232666015625,0.0,0.0,0.0,0.4449582993984222,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1103712320327758,-2482.037841796875,304.146240234375,0.7787119150161743,0.1733740270137787,0.1569121181964874,293.0290832519531,297.1499938964844,293.1499938964844,0.0045297006145119,-357.8818054199219,297.12890625,0.5036299228668213,0.050000000745058,0.0487198717892169,293.1456604003906,297.1499938964844,293.1499938964844,0.1662680804729461,-2680.12939453125,304.1469116210937,0.8668761253356934,0.2412716001272201,0.1694265753030777,293.1368408203125,297.1499938964844,293.1499938964844,0.2815069556236267,-5523.60595703125,304.1120300292969,0.9990000128746032,0.4117937088012695,0.3501169681549072,293.24591064453125,297.1499938964844,293.1499938964844,0.0045382888056337,-1700.6055908203125,297.154541015625,0.5036299228668213,0.050000000745058,0.231106087565422,291.0602722167969,291.1499938964844,260.0344543457031,258.7709350585937,279.2195129394531,293.24591064453125,291.0583190917969,1.0,0.2481065988540649,0.7758225202560425,0.7758225202560425,1.0,1.0,-1.1476423740386963,0.4850545227527618,0.6625878810882568,0.2065587788820266,0.0,0.0,0.639339804649353,42.49268341064453,55.0,-26.90096473693848,-13648.0029296875,168.74818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17746.68359375,18000.0,0.0,0.0,0.3708922863006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030170559883118,0.7030240297317505,-7.014629318291554e-06,0.0,0.0003764085122384,0.0,0.0,57.32232666015625,0.0,0.0,0.0,0.4449582993984222,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1111569255590438,-2496.517822265625,304.14617919921875,0.7716051340103149,0.1740595996379852,0.1576088070869445,293.02294921875,297.1499938964844,293.1499938964844,0.0045899748802185,-362.5242004394531,297.1785583496094,0.4982553422451019,0.050000000745058,0.0488038547337055,293.1438293457031,297.1499938964844,293.1499938964844,0.16701540350914,-2690.000244140625,304.1466979980469,0.858534574508667,0.2417491674423217,0.1698170304298401,293.1647644042969,297.1499938964844,293.1499938964844,0.29311403632164,-5705.39501953125,304.1053771972656,0.9990000128746032,0.4064729809761047,0.3613188564777374,293.2463073730469,297.1499938964844,293.1499938964844,0.0045220619067549,-1696.2078857421875,297.1101989746094,0.4982553422451019,0.050000000745058,0.2315044701099395,291.0420227050781,291.1499938964844,259.9419860839844,258.6939697265625,279.1737060546875,293.24627685546875,291.04022216796875,1.0,0.253074586391449,0.7754021286964417,0.7754021286964417,1.0,1.0,-1.1629716157913208,0.4917784631252289,0.6711931228637695,0.2102670669555664,0.0,0.0,0.6549713015556335,44.832027435302734,43.0,-25.320281982421875,-13865.7822265625,177.96873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60791015625,308.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.857421875,18000.0,0.0,0.0,0.3745937049388885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341681718826294,0.734175443649292,-7.273190931300633e-06,0.0,0.0003801650018431,0.0,0.0,62.77705001831055,0.0,0.0,0.0,0.4575608968734741,4.0,0.0,1.0
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1111569255590438,-2496.517822265625,304.14617919921875,0.7716051340103149,0.1740595996379852,0.1576088070869445,293.02294921875,297.1499938964844,293.1499938964844,0.0045899748802185,-362.5242004394531,297.1785583496094,0.4982553422451019,0.050000000745058,0.0488038547337055,293.1438293457031,297.1499938964844,293.1499938964844,0.16701540350914,-2690.000244140625,304.1466979980469,0.858534574508667,0.2417491674423217,0.1698170304298401,293.1647644042969,297.1499938964844,293.1499938964844,0.29311403632164,-5705.39501953125,304.1053771972656,0.9990000128746032,0.4064729809761047,0.3613188564777374,293.2463073730469,297.1499938964844,293.1499938964844,0.0045220619067549,-1696.2078857421875,297.1101989746094,0.4982553422451019,0.050000000745058,0.2315044701099395,291.0420227050781,291.1499938964844,259.9419860839844,258.6939697265625,279.1737060546875,293.24627685546875,291.04022216796875,1.0,0.253074586391449,0.7754021286964417,0.7754021286964417,1.0,1.0,-1.1629716157913208,0.4917784631252289,0.6711931228637695,0.2102670669555664,0.0,0.0,0.6549713015556335,44.832027435302734,43.0,-25.320281982421875,-13865.7822265625,177.96873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60791015625,308.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.857421875,18000.0,0.0,0.0,0.3745937049388885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341681718826294,0.734175443649292,-7.273190931300633e-06,0.0,0.0003801650018431,0.0,0.0,62.77705001831055,0.0,0.0,0.0,0.4575608968734741,4.0,0.0,1.0
