time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1248474121094,297.1499938964844,293.1499938964844,0.1117200180888176,-2506.624755859375,304.14654541015625,0.773543655872345,0.174786239862442,0.1582373976707458,293.0167236328125,297.1499938964844,293.1499938964844,0.0046416935510933,-366.2724914550781,297.2391357421875,0.4988361299037933,0.050000000745058,0.0487943515181541,293.1416015625,297.1499938964844,293.1499938964844,0.1675046235322952,-2696.22802734375,304.1470031738281,0.8601488471031189,0.2423584461212158,0.1702005714178085,293.18707275390625,297.1499938964844,293.1499938964844,0.2927333414554596,-5693.22119140625,304.1215209960937,0.9990000128746032,0.4015402495861053,0.3600730299949646,293.24664306640625,297.1499938964844,293.1499938964844,0.0044952891767024,-1686.9410400390625,297.0743408203125,0.4988361299037933,0.050000000745058,0.2314593940973281,291.0397644042969,291.1499938964844,259.8487243652344,258.6160583496094,279.13623046875,293.24664306640625,291.0421142578125,1.0,0.2521769106388092,0.774895966053009,0.774895966053009,1.0,1.0,-1.1626352071762085,0.4915557205677032,0.6710794568061829,0.2101494818925857,0.0,0.0,0.6703115105628967,44.58796691894531,31.0,5.073348522186279,-13975.08984375,177.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.401123046875,308.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17663.5859375,18000.0,0.0,0.0,0.3792504072189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687782645225525,0.7687858939170837,-7.5835755524167325e-06,0.0,0.0003848909400403,0.0,0.0,69.3521499633789,0.0,0.0,0.0,0.471825510263443,4.0,0.0,1.0
491520,293.1248474121094,297.1499938964844,293.1499938964844,0.1117200180888176,-2506.624755859375,304.14654541015625,0.773543655872345,0.174786239862442,0.1582373976707458,293.0167236328125,297.1499938964844,293.1499938964844,0.0046416935510933,-366.2724914550781,297.2391357421875,0.4988361299037933,0.050000000745058,0.0487943515181541,293.1416015625,297.1499938964844,293.1499938964844,0.1675046235322952,-2696.22802734375,304.1470031738281,0.8601488471031189,0.2423584461212158,0.1702005714178085,293.18707275390625,297.1499938964844,293.1499938964844,0.2927333414554596,-5693.22119140625,304.1215209960937,0.9990000128746032,0.4015402495861053,0.3600730299949646,293.24664306640625,297.1499938964844,293.1499938964844,0.0044952891767024,-1686.9410400390625,297.0743408203125,0.4988361299037933,0.050000000745058,0.2314593940973281,291.0397644042969,291.1499938964844,259.8487243652344,258.6160583496094,279.13623046875,293.24664306640625,291.0421142578125,1.0,0.2521769106388092,0.774895966053009,0.774895966053009,1.0,1.0,-1.1626352071762085,0.4915557205677032,0.6710794568061829,0.2101494818925857,0.0,0.0,0.6703115105628967,44.58796691894531,31.0,5.073348522186279,-13975.08984375,177.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.401123046875,308.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17663.5859375,18000.0,0.0,0.0,0.3792504072189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687782645225525,0.7687858939170837,-7.5835755524167325e-06,0.0,0.0003848909400403,0.0,0.0,69.3521499633789,0.0,0.0,0.0,0.471825510263443,4.0,0.0,1.0
491580,293.1241455078125,297.1499938964844,293.1499938964844,0.1118902638554573,-2508.9755859375,304.1473999023437,0.7839487195014954,0.1755706965923309,0.1588391214609146,293.0104064941406,297.1499938964844,293.1499938964844,0.0046786698512732,-368.3976440429688,297.3227233886719,0.5049273371696472,0.050000000745058,0.0487007424235343,293.1390686035156,297.1499938964844,293.1499938964844,0.1674846857786178,-2695.306884765625,304.1480407714844,0.8710977435112,0.2430850118398666,0.1706271767616272,293.18572998046875,297.1499938964844,293.1499938964844,0.2804069519042969,-5491.51611328125,304.1517944335937,0.9990000128746032,0.4008158445358276,0.347523421049118,293.2466125488281,297.1499938964844,293.1499938964844,0.0044535221531987,-1669.9791259765625,297.06072998046875,0.5049273371696472,0.050000000745058,0.2310153543949127,291.07666015625,291.1499938964844,259.755126953125,258.5376281738281,279.1058044433594,293.2466125488281,291.0819396972656,1.0,0.2467235475778579,0.7743898034095764,0.7743898034095764,1.0,1.0,-1.1481657028198242,0.4851164817810058,0.6630491614341736,0.2064748704433441,0.0,0.0,0.6779229640960693,42.01572799682617,25.0,47.428165435791016,-13940.0107421875,167.9698028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2459716796875,308.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17781.07421875,18000.0,0.0,0.0,0.384134978055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929592728614807,0.7929670810699463,-7.83946870797081e-06,0.0,0.0003898481663782,0.0,0.0,74.460693359375,0.0,0.0,0.0,0.4821083843708038,4.0,0.0,1.0
491640,293.1241455078125,297.1499938964844,293.1499938964844,0.1118902638554573,-2508.9755859375,304.1473999023437,0.7839487195014954,0.1755706965923309,0.1588391214609146,293.0104064941406,297.1499938964844,293.1499938964844,0.0046786698512732,-368.3976440429688,297.3227233886719,0.5049273371696472,0.050000000745058,0.0487007424235343,293.1390686035156,297.1499938964844,293.1499938964844,0.1674846857786178,-2695.306884765625,304.1480407714844,0.8710977435112,0.2430850118398666,0.1706271767616272,293.18572998046875,297.1499938964844,293.1499938964844,0.2804069519042969,-5491.51611328125,304.1517944335937,0.9990000128746032,0.4008158445358276,0.347523421049118,293.2466125488281,297.1499938964844,293.1499938964844,0.0044535221531987,-1669.9791259765625,297.06072998046875,0.5049273371696472,0.050000000745058,0.2310153543949127,291.07666015625,291.1499938964844,259.755126953125,258.5376281738281,279.1058044433594,293.2466125488281,291.0819396972656,1.0,0.2467235475778579,0.7743898034095764,0.7743898034095764,1.0,1.0,-1.1481657028198242,0.4851164817810058,0.6630491614341736,0.2064748704433441,0.0,0.0,0.6779229640960693,42.01572799682617,25.0,47.428165435791016,-13940.0107421875,167.9698028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2459716796875,308.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17781.07421875,18000.0,0.0,0.0,0.384134978055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929592728614807,0.7929670810699463,-7.83946870797081e-06,0.0,0.0003898481663782,0.0,0.0,74.460693359375,0.0,0.0,0.0,0.4821083843708038,4.0,0.0,1.0
491700,293.12371826171875,297.1499938964844,293.1499938964844,0.1119041666388511,-2508.74609375,304.1478576660156,0.790637195110321,0.1759804338216781,0.1591485887765884,293.0072021484375,297.1499938964844,293.1499938964844,0.004694867413491,-369.1790771484375,297.36962890625,0.5089920163154602,0.050000000745058,0.0486438907682895,293.1379089355469,297.1499938964844,293.1499938964844,0.1673554629087448,-2693.20458984375,304.1486511230469,0.8782204985618591,0.2434522807598114,0.1708399504423141,293.1752014160156,297.1499938964844,293.1499938964844,0.2724137306213379,-5362.13232421875,304.1659545898437,0.9990000128746032,0.4024223685264587,0.3396738767623901,293.246337890625,297.1499938964844,293.1499938964844,0.0044304151087999,-1660.23046875,297.0591125488281,0.5089920163154602,0.050000000745058,0.2307456731796264,291.1033935546875,291.1499938964844,259.7084045410156,258.49835205078125,279.09136962890625,293.24639892578125,291.1092834472656,1.0,0.2435131222009658,0.7741367220878601,0.7741367220878601,1.0,1.0,-1.1389784812927246,0.4810524582862854,0.6579259634017944,0.2041310220956802,0.0,0.0,0.6783742308616638,40.448486328125,25.0,62.068878173828125,-13889.1728515625,162.2306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2044677734375,308.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17868.525390625,18000.0,0.0,0.0,0.3864039182662964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985082268714905,0.7985161542892456,-7.912872206361499e-06,0.0,0.0003921508614439,0.0,0.0,75.76921844482422,0.0,0.0,0.0,0.4845643043518066,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.111918419599533,-2508.53173828125,304.1482238769531,0.7980682253837585,0.1764016896486282,0.1594641953706741,293.0039367675781,297.1499938964844,293.1499938964844,0.0047107939608395,-369.9328002929688,297.4174194335937,0.5136337876319885,0.050000000745058,0.0485839508473873,293.1365966796875,297.1499938964844,293.1499938964844,0.1672335714101791,-2691.21484375,304.14910888671875,0.8862202167510986,0.2438616007566452,0.1710655242204666,293.159912109375,297.1499938964844,293.1499938964844,0.2637747824192047,-5222.48828125,304.1787414550781,0.9990000128746032,0.4051030576229095,0.3311962783336639,293.2458801269531,297.1499938964844,293.1499938964844,0.004407285246998,-1650.4603271484375,297.0585021972656,0.5136337876319885,0.050000000745058,0.2304613441228866,291.1307067871094,291.1499938964844,259.66180419921875,258.4591369628906,279.0767822265625,293.2459411621094,291.1365051269531,1.0,0.2399819940328598,0.7740170359611511,0.7740170359611511,1.0,1.0,-1.1290395259857178,0.4766759276390075,0.6523635983467102,0.2016322016716003,0.0,0.0,0.6769237518310547,38.7940673828125,28.0,69.34333801269531,-13821.8447265625,156.19281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1903381347656,308.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.421875,18000.0,0.0,0.0,0.3884543776512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7994205355644226,0.7994284629821777,-7.942280717543326e-06,0.0,0.0003942317853216,0.0,0.0,76.1112289428711,0.0,0.0,0.0,0.4850825071334839,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1120876669883728,-2510.85791015625,304.14849853515625,0.8085711002349854,0.1772602349519729,0.1601574718952179,292.9972839355469,297.1499938964844,293.1499938964844,0.0047495169565081,-372.0634460449219,297.5099792480469,0.5201270580291748,0.050000000745058,0.0485079437494277,293.1337585449219,297.1499938964844,293.1499938964844,0.1672486513853073,-2690.803955078125,304.1493530273437,0.8976258635520935,0.2447750866413116,0.1716245263814926,293.1234741210937,297.1499938964844,293.1499938964844,0.2520349025726318,-5034.095703125,304.1882629394531,0.9990000128746032,0.4122389853000641,0.3201222419738769,293.2442626953125,297.1499938964844,293.1499938964844,0.0043680374510586,-1634.012939453125,297.0546264648437,0.5201270580291748,0.050000000745058,0.2301007956266403,291.1763610839844,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.2444152832031,291.1797180175781,1.0,0.2357923686504364,0.7737776041030884,0.7737776041030884,1.0,1.0,-1.1167216300964355,0.4712731540203094,0.6454485058784485,0.1984679400920868,0.0,0.0,0.6700852513313293,36.70005416870117,31.0,57.53463363647461,-13721.9716796875,148.75799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23779296875,308.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.880859375,18000.0,0.0,0.0,0.3917529582977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898818850517273,0.7898897528648376,-7.884023034421261e-06,0.0,0.0003975794534198,0.0,0.0,74.3509521484375,0.0,0.0,0.0,0.4813137054443359,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1120876669883728,-2510.85791015625,304.14849853515625,0.8085711002349854,0.1772602349519729,0.1601574718952179,292.9972839355469,297.1499938964844,293.1499938964844,0.0047495169565081,-372.0634460449219,297.5099792480469,0.5201270580291748,0.050000000745058,0.0485079437494277,293.1337585449219,297.1499938964844,293.1499938964844,0.1672486513853073,-2690.803955078125,304.1493530273437,0.8976258635520935,0.2447750866413116,0.1716245263814926,293.1234741210937,297.1499938964844,293.1499938964844,0.2520349025726318,-5034.095703125,304.1882629394531,0.9990000128746032,0.4122389853000641,0.3201222419738769,293.2442626953125,297.1499938964844,293.1499938964844,0.0043680374510586,-1634.012939453125,297.0546264648437,0.5201270580291748,0.050000000745058,0.2301007956266403,291.1763610839844,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.2444152832031,291.1797180175781,1.0,0.2357923686504364,0.7737776041030884,0.7737776041030884,1.0,1.0,-1.1167216300964355,0.4712731540203094,0.6454485058784485,0.1984679400920868,0.0,0.0,0.6700852513313293,36.70005416870117,31.0,57.53463363647461,-13721.9716796875,148.75799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23779296875,308.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.880859375,18000.0,0.0,0.0,0.3917529582977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898818850517273,0.7898897528648376,-7.884023034421261e-06,0.0,0.0003975794534198,0.0,0.0,74.3509521484375,0.0,0.0,0.0,0.4813137054443359,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.112552061676979,-2518.980224609375,304.1482238769531,0.8148943781852722,0.178150326013565,0.1609097123146057,292.9902648925781,297.1499938964844,293.1499938964844,0.0048005599528551,-375.4154968261719,297.5921325683594,0.5239248275756836,0.050000000745058,0.0484671629965305,293.1307373046875,297.1499938964844,293.1499938964844,0.167756125330925,-2697.190673828125,304.1487121582031,0.9048048853874208,0.2457955181598663,0.1722873300313949,293.0910949707031,297.1499938964844,293.1499938964844,0.2454600185155868,-4930.26123046875,304.1862487792969,0.9990000128746032,0.4194866120815277,0.3140208423137665,293.2418518066406,297.1499938964844,293.1499938964844,0.0043392460793256,-1622.81396484375,297.0394897460937,0.5239248275756836,0.050000000745058,0.2299073636531829,291.1960144042969,291.1499938964844,259.4778747558594,258.3038024902344,279.0066223144531,293.2420349121094,291.1969909667969,1.0,0.233588308095932,0.7735382318496704,0.7735382318496704,1.0,1.0,-1.1108134984970093,0.4686769545078277,0.6421365141868591,0.1969173103570938,0.0,0.0,0.662401020526886,35.586463928222656,34.0,29.11277198791504,-13667.8291015625,145.03720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570861816406,308.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.87890625,18000.0,0.0,0.0,0.3939878046512604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738765478134155,0.7738842964172363,-7.743571586615872e-06,0.0,0.0003998475440312,0.0,0.0,71.15550994873047,0.0,0.0,0.0,0.4747316539287567,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.112552061676979,-2518.980224609375,304.1482238769531,0.8148943781852722,0.178150326013565,0.1609097123146057,292.9902648925781,297.1499938964844,293.1499938964844,0.0048005599528551,-375.4154968261719,297.5921325683594,0.5239248275756836,0.050000000745058,0.0484671629965305,293.1307373046875,297.1499938964844,293.1499938964844,0.167756125330925,-2697.190673828125,304.1487121582031,0.9048048853874208,0.2457955181598663,0.1722873300313949,293.0910949707031,297.1499938964844,293.1499938964844,0.2454600185155868,-4930.26123046875,304.1862487792969,0.9990000128746032,0.4194866120815277,0.3140208423137665,293.2418518066406,297.1499938964844,293.1499938964844,0.0043392460793256,-1622.81396484375,297.0394897460937,0.5239248275756836,0.050000000745058,0.2299073636531829,291.1960144042969,291.1499938964844,259.4778747558594,258.3038024902344,279.0066223144531,293.2420349121094,291.1969909667969,1.0,0.233588308095932,0.7735382318496704,0.7735382318496704,1.0,1.0,-1.1108134984970093,0.4686769545078277,0.6421365141868591,0.1969173103570938,0.0,0.0,0.662401020526886,35.586463928222656,34.0,29.11277198791504,-13667.8291015625,145.03720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570861816406,308.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.87890625,18000.0,0.0,0.0,0.3939878046512604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738765478134155,0.7738842964172363,-7.743571586615872e-06,0.0,0.0003998475440312,0.0,0.0,71.15550994873047,0.0,0.0,0.0,0.4747316539287567,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1132389903068542,-2531.417724609375,304.1476745605469,0.8179900050163269,0.1790672242641449,0.1617133617401123,292.9829406738281,297.1499938964844,293.1499938964844,0.0048612719401717,-379.6896057128906,297.6680603027344,0.5253205895423889,0.050000000745058,0.0484527833759784,293.1277160644531,297.1499938964844,293.1499938964844,0.1686325818300247,-2708.603271484375,304.1476745605469,0.9084782600402832,0.2468998879194259,0.1730325073003769,293.0672912597656,297.1499938964844,293.1499938964844,0.2429527044296264,-4892.91650390625,304.17822265625,0.9990000128746032,0.4258235096931457,0.3118412494659424,293.23895263671875,297.1499938964844,293.1499938964844,0.0043184552341699,-1615.5267333984375,297.0162658691406,0.5253205895423889,0.050000000745058,0.2298391461372375,291.1969909667969,291.1499938964844,259.38836669921875,258.2278747558594,278.9677429199219,293.2391357421875,291.1962280273437,1.0,0.2330262809991836,0.7733740210533142,0.7733740210533142,1.0,1.0,-1.1099554300308228,0.4683001637458801,0.6416553258895874,0.1966284960508346,0.0,0.0,0.6558999419212341,35.20942306518555,37.0,3.5927484035491943,-13665.7119140625,144.09339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5134582519531,308.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.85546875,18000.0,0.0,0.0,0.395288735628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758292555809021,0.7583001255989075,-7.596309387736255e-06,0.0,0.000401167810196,0.0,0.0,68.05265045166016,0.0,0.0,0.0,0.4682604670524597,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1132389903068542,-2531.417724609375,304.1476745605469,0.8179900050163269,0.1790672242641449,0.1617133617401123,292.9829406738281,297.1499938964844,293.1499938964844,0.0048612719401717,-379.6896057128906,297.6680603027344,0.5253205895423889,0.050000000745058,0.0484527833759784,293.1277160644531,297.1499938964844,293.1499938964844,0.1686325818300247,-2708.603271484375,304.1476745605469,0.9084782600402832,0.2468998879194259,0.1730325073003769,293.0672912597656,297.1499938964844,293.1499938964844,0.2429527044296264,-4892.91650390625,304.17822265625,0.9990000128746032,0.4258235096931457,0.3118412494659424,293.23895263671875,297.1499938964844,293.1499938964844,0.0043184552341699,-1615.5267333984375,297.0162658691406,0.5253205895423889,0.050000000745058,0.2298391461372375,291.1969909667969,291.1499938964844,259.38836669921875,258.2278747558594,278.9677429199219,293.2391357421875,291.1962280273437,1.0,0.2330262809991836,0.7733740210533142,0.7733740210533142,1.0,1.0,-1.1099554300308228,0.4683001637458801,0.6416553258895874,0.1966284960508346,0.0,0.0,0.6558999419212341,35.20942306518555,37.0,3.5927484035491943,-13665.7119140625,144.09339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5134582519531,308.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.85546875,18000.0,0.0,0.0,0.395288735628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758292555809021,0.7583001255989075,-7.596309387736255e-06,0.0,0.000401167810196,0.0,0.0,68.05265045166016,0.0,0.0,0.0,0.4682604670524597,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.114081285893917,-2546.831298828125,304.14703369140625,0.8184428811073303,0.1799952685832977,0.1625511050224304,292.9753723144531,297.1499938964844,293.1499938964844,0.0049304687418043,-384.7149353027344,297.7407531738281,0.5246356129646301,0.050000000745058,0.0484597906470298,293.124755859375,297.1499938964844,293.1499938964844,0.1697737276554107,-2723.566650390625,304.14654541015625,0.9088883996009828,0.2480614185333252,0.1738379597663879,293.05303955078125,297.1499938964844,293.1499938964844,0.2438035309314727,-4910.169921875,304.1673583984375,0.9990000128746032,0.4308274686336517,0.3129067122936249,293.2359924316406,297.1499938964844,293.1499938964844,0.004303025547415,-1610.8677978515625,296.9871520996094,0.5246356129646301,0.050000000745058,0.229872390627861,291.1851501464844,291.1499938964844,259.3011779785156,258.1536865234375,278.92779541015625,293.2361755371094,291.183349609375,1.0,0.2338136583566665,0.7732097506523132,0.7732097506523132,1.0,1.0,-1.113253474235535,0.4697417914867401,0.6435116529464722,0.1973694413900375,0.0,0.0,0.6519032120704651,35.429874420166016,40.0,-14.668235778808594,-13714.244140625,145.40243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6739807128906,308.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.111328125,18000.0,0.0,0.0,0.3959049582481384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469746470451355,0.7469820976257324,-7.482510682166321e-06,0.0,0.0004017932224087,0.0,0.0,65.8041000366211,0.0,0.0,0.0,0.463524580001831,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.114081285893917,-2546.831298828125,304.14703369140625,0.8184428811073303,0.1799952685832977,0.1625511050224304,292.9753723144531,297.1499938964844,293.1499938964844,0.0049304687418043,-384.7149353027344,297.7407531738281,0.5246356129646301,0.050000000745058,0.0484597906470298,293.124755859375,297.1499938964844,293.1499938964844,0.1697737276554107,-2723.566650390625,304.14654541015625,0.9088883996009828,0.2480614185333252,0.1738379597663879,293.05303955078125,297.1499938964844,293.1499938964844,0.2438035309314727,-4910.169921875,304.1673583984375,0.9990000128746032,0.4308274686336517,0.3129067122936249,293.2359924316406,297.1499938964844,293.1499938964844,0.004303025547415,-1610.8677978515625,296.9871520996094,0.5246356129646301,0.050000000745058,0.229872390627861,291.1851501464844,291.1499938964844,259.3011779785156,258.1536865234375,278.92779541015625,293.2361755371094,291.183349609375,1.0,0.2338136583566665,0.7732097506523132,0.7732097506523132,1.0,1.0,-1.113253474235535,0.4697417914867401,0.6435116529464722,0.1973694413900375,0.0,0.0,0.6519032120704651,35.429874420166016,40.0,-14.668235778808594,-13714.244140625,145.40243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6739807128906,308.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.111328125,18000.0,0.0,0.0,0.3959049582481384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469746470451355,0.7469820976257324,-7.482510682166321e-06,0.0,0.0004017932224087,0.0,0.0,65.8041000366211,0.0,0.0,0.0,0.463524580001831,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.1145393848419189,-2555.234130859375,304.1467590332031,0.8178249001502991,0.1804582774639129,0.1629769802093505,292.9715576171875,297.1499938964844,293.1499938964844,0.0049676275812089,-387.4389953613281,297.7767333984375,0.5236339569091797,0.050000000745058,0.0484701804816722,293.12335205078125,297.1499938964844,293.1499938964844,0.1704114079475402,-2731.9306640625,304.1460266113281,0.9080238938331604,0.2486559003591537,0.1742569059133529,293.04937744140625,297.1499938964844,293.1499938964844,0.2452998608350753,-4936.05859375,304.1614990234375,0.9990000128746032,0.4327751696109772,0.3144790232181549,293.234619140625,297.1499938964844,293.1499938964844,0.0042966557666659,-1609.183837890625,296.9710388183594,0.5236339569091797,0.050000000745058,0.229921668767929,291.1762084960937,291.1499938964844,259.25860595703125,258.11737060546875,278.9076538085937,293.2348022460937,291.1741027832031,1.0,0.2346383929252624,0.7731276750564575,0.7731276750564575,1.0,1.0,-1.1162257194519043,0.4710421562194824,0.6451835632324219,0.1980678439140319,0.0,0.0,0.6510444283485413,35.7324104309082,40.0,-20.8691520690918,-13756.0791015625,146.7849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7469787597656,308.3268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.005859375,18000.0,0.0,0.0,0.3960521817207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435913681983948,0.7435988187789917,-7.445079063472804e-06,0.0,0.0004019426414743,0.0,0.0,65.1175308227539,0.0,0.0,0.0,0.4620856940746307,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.1150121539831161,-2563.906982421875,304.146484375,0.8167213201522827,0.1809181272983551,0.1634047031402588,292.9677734375,297.1499938964844,293.1499938964844,0.0050061671063303,-390.2689208984375,297.81280517578125,0.5222663283348083,0.050000000745058,0.0484846383333206,293.1220397949219,297.1499938964844,293.1499938964844,0.1710786521434784,-2740.673828125,304.1455383300781,0.906565487384796,0.249255284667015,0.1746834516525268,293.0478820800781,297.1499938964844,293.1499938964844,0.2474158257246017,-4971.83154296875,304.1555480957031,0.9990000128746032,0.4343440532684326,0.3166534900665283,293.2333374023437,297.1499938964844,293.1499938964844,0.0042908783070743,-1607.776123046875,296.9542236328125,0.5222663283348083,0.050000000745058,0.2299902588129043,291.16607666015625,291.1499938964844,259.2168273925781,258.0816955566406,278.88775634765625,293.2334899902344,291.1637878417969,1.0,0.2357127666473388,0.7729699015617371,0.7729699015617371,1.0,1.0,-1.1199601888656616,0.4726679921150207,0.6472921371459961,0.1989465504884719,0.0,0.0,0.6509828567504883,36.14834213256836,43.0,-25.33489990234375,-13808.2314453125,148.59939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,308.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5,18000.0,0.0,0.0,0.3961493074893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418883442878723,0.7418957948684692,-7.422365797538077e-06,0.0,0.0004020411870442,0.0,0.0,64.74747467041016,0.0,0.0,0.0,0.4613338410854339,4.0,0.0,1.0
492420,293.1182861328125,297.1499938964844,293.1499938964844,0.1159797236323356,-2581.637939453125,304.14605712890625,0.8132524490356445,0.1818226724863052,0.1642588078975677,292.9603271484375,297.1499938964844,293.1499938964844,0.0050869560800492,-396.1896667480469,297.88580322265625,0.5186430811882019,0.050000000745058,0.0485245399177074,293.11962890625,297.1499938964844,293.1499938964844,0.1724646091461181,-2758.790771484375,304.14471435546875,0.9022534489631652,0.2504539787769317,0.1755483299493789,293.0509033203125,297.1499938964844,293.1499938964844,0.2532755136489868,-5069.00830078125,304.1439514160156,0.9990000128746032,0.4363379180431366,0.3225779831409454,293.2311706542969,297.1499938964844,293.1499938964844,0.0042803231626749,-1605.4183349609375,296.9190673828125,0.5186430811882019,0.050000000745058,0.2301795184612274,291.1439514160156,291.1499938964844,259.1358337402344,258.01239013671875,278.8482971191406,293.2312927246094,291.1414794921875,1.0,0.2385154515504837,0.7726544141769409,0.7726544141769409,1.0,1.0,-1.129408597946167,0.476789116859436,0.652619481086731,0.2011951953172683,0.0,0.0,0.6532528400421143,37.28584671020508,46.0,-30.318023681640625,-13939.5849609375,153.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052124023437,308.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6875,18000.0,0.0,0.0,0.3963607251644134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436630129814148,0.7436704635620117,-7.42303927836474e-06,0.0,0.0004022557404823,0.0,0.0,64.97811889648438,0.0,0.0,0.0,0.4619557857513428,4.0,0.0,1.0
492480,293.1182861328125,297.1499938964844,293.1499938964844,0.1159797236323356,-2581.637939453125,304.14605712890625,0.8132524490356445,0.1818226724863052,0.1642588078975677,292.9603271484375,297.1499938964844,293.1499938964844,0.0050869560800492,-396.1896667480469,297.88580322265625,0.5186430811882019,0.050000000745058,0.0485245399177074,293.11962890625,297.1499938964844,293.1499938964844,0.1724646091461181,-2758.790771484375,304.14471435546875,0.9022534489631652,0.2504539787769317,0.1755483299493789,293.0509033203125,297.1499938964844,293.1499938964844,0.2532755136489868,-5069.00830078125,304.1439514160156,0.9990000128746032,0.4363379180431366,0.3225779831409454,293.2311706542969,297.1499938964844,293.1499938964844,0.0042803231626749,-1605.4183349609375,296.9190673828125,0.5186430811882019,0.050000000745058,0.2301795184612274,291.1439514160156,291.1499938964844,259.1358337402344,258.01239013671875,278.8482971191406,293.2312927246094,291.1414794921875,1.0,0.2385154515504837,0.7726544141769409,0.7726544141769409,1.0,1.0,-1.129408597946167,0.476789116859436,0.652619481086731,0.2011951953172683,0.0,0.0,0.6532528400421143,37.28584671020508,46.0,-30.318023681640625,-13939.5849609375,153.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052124023437,308.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6875,18000.0,0.0,0.0,0.3963607251644134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436630129814148,0.7436704635620117,-7.42303927836474e-06,0.0,0.0004022557404823,0.0,0.0,64.97811889648438,0.0,0.0,0.0,0.4619557857513428,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.116953857243061,-2599.449951171875,304.145751953125,0.808366596698761,0.1826997697353363,0.1651023626327514,292.9532165527344,297.1499938964844,293.1499938964844,0.0051717855967581,-402.3683776855469,297.9603576660156,0.5141649842262268,0.050000000745058,0.048577357083559,293.1175842285156,297.1499938964844,293.1499938964844,0.1738796681165695,-2777.221435546875,304.1441345214844,0.8965052366256714,0.251638650894165,0.1764153987169265,293.0610046386719,297.1499938964844,293.1499938964844,0.2609768807888031,-5194.60498046875,304.1331481933594,0.9990000128746032,0.4368127882480621,0.3302567899227142,293.2296142578125,297.1499938964844,293.1499938964844,0.0042703570798039,-1603.3184814453125,296.8823547363281,0.5141649842262268,0.050000000745058,0.2304300665855407,291.120849609375,291.1499938964844,259.0587463378906,257.9462280273437,278.8095703125,293.22967529296875,291.1183776855469,1.0,0.2420492470264434,0.7723389267921448,0.7723389267921448,1.0,1.0,-1.1410419940948486,0.481875479221344,0.6591665744781494,0.2039898633956909,0.0,0.0,0.6586819291114807,38.781646728515625,49.0,-31.9626579284668,-14100.4775390625,159.59532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,308.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.927734375,18000.0,0.0,0.0,0.396858274936676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523604035377502,0.7523679137229919,-7.486501544917701e-06,0.0,0.0004027606919407,0.0,0.0,66.52648162841797,0.0,0.0,0.0,0.4654422998428345,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.116953857243061,-2599.449951171875,304.145751953125,0.808366596698761,0.1826997697353363,0.1651023626327514,292.9532165527344,297.1499938964844,293.1499938964844,0.0051717855967581,-402.3683776855469,297.9603576660156,0.5141649842262268,0.050000000745058,0.048577357083559,293.1175842285156,297.1499938964844,293.1499938964844,0.1738796681165695,-2777.221435546875,304.1441345214844,0.8965052366256714,0.251638650894165,0.1764153987169265,293.0610046386719,297.1499938964844,293.1499938964844,0.2609768807888031,-5194.60498046875,304.1331481933594,0.9990000128746032,0.4368127882480621,0.3302567899227142,293.2296142578125,297.1499938964844,293.1499938964844,0.0042703570798039,-1603.3184814453125,296.8823547363281,0.5141649842262268,0.050000000745058,0.2304300665855407,291.120849609375,291.1499938964844,259.0587463378906,257.9462280273437,278.8095703125,293.22967529296875,291.1183776855469,1.0,0.2420492470264434,0.7723389267921448,0.7723389267921448,1.0,1.0,-1.1410419940948486,0.481875479221344,0.6591665744781494,0.2039898633956909,0.0,0.0,0.6586819291114807,38.781646728515625,49.0,-31.9626579284668,-14100.4775390625,159.59532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,308.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.927734375,18000.0,0.0,0.0,0.396858274936676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523604035377502,0.7523679137229919,-7.486501544917701e-06,0.0,0.0004027606919407,0.0,0.0,66.52648162841797,0.0,0.0,0.0,0.4654422998428345,4.0,0.0,1.0
492660,293.1177673339844,297.1499938964844,293.1499938964844,0.1179152578115463,-2616.9814453125,304.14556884765625,0.802320659160614,0.183543711900711,0.1659277975559234,292.9465026855469,297.1499938964844,293.1499938964844,0.0052601438947021,-408.7459411621094,298.0367431640625,0.5091801285743713,0.050000000745058,0.0486412979662418,293.1158752441406,297.1499938964844,293.1499938964844,0.1752947270870208,-2795.582763671875,304.14373779296875,0.8896979093551636,0.2528021931648254,0.1772768348455429,293.07720947265625,297.1499938964844,293.1499938964844,0.2701725959777832,-5342.54736328125,304.1234741210937,0.9990000128746032,0.4357894361019134,0.3393197655677795,293.22869873046875,297.1499938964844,293.1499938964844,0.0042603309266269,-1601.1759033203125,296.844482421875,0.5091801285743713,0.050000000745058,0.2307333797216415,291.0980224609375,291.1499938964844,258.986083984375,257.8836669921875,278.7724304199219,293.2287292480469,291.0956726074219,1.0,0.246165320277214,0.7719146013259888,0.7719146013259888,1.0,1.0,-1.1543852090835571,0.4877087771892547,0.66667640209198,0.2072013914585113,0.0,0.0,0.6671451330184937,40.58454132080078,52.0,-31.66726493835449,-14283.8212890625,167.00914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,308.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17836.64453125,18000.0,0.0,0.0,0.3979206383228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678349614143372,0.7678425908088684,-7.613910838699667e-06,0.0,0.0004038388724438,0.0,0.0,69.43775939941406,0.0,0.0,0.0,0.4717815518379211,4.0,0.0,1.0
492720,293.1177673339844,297.1499938964844,293.1499938964844,0.1179152578115463,-2616.9814453125,304.14556884765625,0.802320659160614,0.183543711900711,0.1659277975559234,292.9465026855469,297.1499938964844,293.1499938964844,0.0052601438947021,-408.7459411621094,298.0367431640625,0.5091801285743713,0.050000000745058,0.0486412979662418,293.1158752441406,297.1499938964844,293.1499938964844,0.1752947270870208,-2795.582763671875,304.14373779296875,0.8896979093551636,0.2528021931648254,0.1772768348455429,293.07720947265625,297.1499938964844,293.1499938964844,0.2701725959777832,-5342.54736328125,304.1234741210937,0.9990000128746032,0.4357894361019134,0.3393197655677795,293.22869873046875,297.1499938964844,293.1499938964844,0.0042603309266269,-1601.1759033203125,296.844482421875,0.5091801285743713,0.050000000745058,0.2307333797216415,291.0980224609375,291.1499938964844,258.986083984375,257.8836669921875,278.7724304199219,293.2287292480469,291.0956726074219,1.0,0.246165320277214,0.7719146013259888,0.7719146013259888,1.0,1.0,-1.1543852090835571,0.4877087771892547,0.66667640209198,0.2072013914585113,0.0,0.0,0.6671451330184937,40.58454132080078,52.0,-31.66726493835449,-14283.8212890625,167.00914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,308.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17836.64453125,18000.0,0.0,0.0,0.3979206383228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678349614143372,0.7678425908088684,-7.613910838699667e-06,0.0,0.0004038388724438,0.0,0.0,69.43775939941406,0.0,0.0,0.0,0.4717815518379211,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1186853274703025,-2630.7373046875,304.1457824707031,0.7955844402313232,0.1843506097793579,0.1667301058769226,292.94024658203125,297.1499938964844,293.1499938964844,0.0053487326949834,-414.829345703125,298.121826171875,0.5039626359939575,0.050000000745058,0.0487147942185401,293.1145324707031,297.1499938964844,293.1499938964844,0.1764431148767471,-2810.18994140625,304.1439514160156,0.8822386860847473,0.2539402544498443,0.1781285554170608,293.09869384765625,297.1499938964844,293.1499938964844,0.280167281627655,-5500.9609375,304.1157531738281,0.9990000128746032,0.4332901835441589,0.3494467437267303,293.2283935546875,297.1499938964844,293.1499938964844,0.0042485762387514,-1597.3798828125,296.8140869140625,0.5039626359939575,0.050000000745058,0.231082022190094,291.0911865234375,291.1499938964844,258.9183349609375,257.8251647949219,278.83843994140625,293.2283935546875,291.092529296875,1.0,0.250736653804779,0.7458986043930054,0.7458986043930054,1.0,1.0,-1.1690322160720823,0.4904810190200805,0.6785511374473572,0.2071058899164199,0.0,0.0,0.6759321689605713,42.64947509765625,55.0,-4.057440757751465,-14432.1162109375,175.49652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17806.689453125,18000.0,0.0,0.0,0.3996808230876922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878800630569458,0.7878878712654114,-7.796503268764354e-06,0.0,0.0004056252364534,0.0,0.0,73.44708251953125,0.0,0.0,0.0,0.4800839126110077,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1186853274703025,-2630.7373046875,304.1457824707031,0.7955844402313232,0.1843506097793579,0.1667301058769226,292.94024658203125,297.1499938964844,293.1499938964844,0.0053487326949834,-414.829345703125,298.121826171875,0.5039626359939575,0.050000000745058,0.0487147942185401,293.1145324707031,297.1499938964844,293.1499938964844,0.1764431148767471,-2810.18994140625,304.1439514160156,0.8822386860847473,0.2539402544498443,0.1781285554170608,293.09869384765625,297.1499938964844,293.1499938964844,0.280167281627655,-5500.9609375,304.1157531738281,0.9990000128746032,0.4332901835441589,0.3494467437267303,293.2283935546875,297.1499938964844,293.1499938964844,0.0042485762387514,-1597.3798828125,296.8140869140625,0.5039626359939575,0.050000000745058,0.231082022190094,291.0911865234375,291.1499938964844,258.9183349609375,257.8251647949219,278.83843994140625,293.2283935546875,291.092529296875,1.0,0.250736653804779,0.7458986043930054,0.7458986043930054,1.0,1.0,-1.1690322160720823,0.4904810190200805,0.6785511374473572,0.2071058899164199,0.0,0.0,0.6759321689605713,42.64947509765625,55.0,-4.057440757751465,-14432.1162109375,175.49652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17806.689453125,18000.0,0.0,0.0,0.3996808230876922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878800630569458,0.7878878712654114,-7.796503268764354e-06,0.0,0.0004056252364534,0.0,0.0,73.44708251953125,0.0,0.0,0.0,0.4800839126110077,4.0,0.0,1.0
492900,293.117919921875,297.1499938964844,293.1499938964844,0.1189762502908706,-2635.786376953125,304.1460266113281,0.7920598387718201,0.1847380995750427,0.1671203821897506,292.93731689453125,297.1499938964844,293.1499938964844,0.0053913202136754,-417.6100769042969,298.1689147949219,0.501327395439148,0.050000000745058,0.0487547069787979,293.1139831542969,297.1499938964844,293.1499938964844,0.1768832206726074,-2815.64697265625,304.14422607421875,0.8783685564994812,0.2544971108436584,0.1785486787557602,293.1112060546875,297.1499938964844,293.1499938964844,0.2853235900402069,-5581.82080078125,304.11260986328125,0.9990000128746032,0.4314877986907959,0.3548246324062347,293.2284851074219,297.1499938964844,293.1499938964844,0.0042399209924042,-1594.0076904296875,296.8034973144531,0.501327395439148,0.050000000745058,0.2312713414430618,291.0970458984375,291.1499938964844,258.886474609375,257.7975769042969,278.8758239746094,293.2284851074219,291.0981140136719,1.0,0.2531579136848449,0.735005795955658,0.735005795955658,1.0,1.0,-1.1767350435256958,0.491985946893692,0.6847490668296814,0.2071024775505066,0.0,0.0,0.6788690090179443,43.768367767333984,55.0,4.447466850280762,-14491.8994140625,180.10154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,308.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.3359375,18000.0,0.0,0.0,0.4007917940616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957375049591064,0.7957453727722168,-7.878316864662338e-06,0.0,0.0004067527188453,0.0,0.0,75.12937927246094,0.0,0.0,0.0,0.483439952135086,4.0,0.0,1.0
492960,293.1180725097656,297.1499938964844,293.1499938964844,0.1192868873476982,-2641.237548828125,304.14617919921875,0.788473904132843,0.1851154118776321,0.1675030440092086,292.9345397949219,297.1499938964844,293.1499938964844,0.0054347664117813,-420.4768676757813,298.2149658203125,0.498695969581604,0.050000000745058,0.0487965121865272,293.113525390625,297.1499938964844,293.1499938964844,0.1773575097322464,-2821.58935546875,304.1444091796875,0.8744531273841858,0.2550466358661651,0.1789647340774536,293.124755859375,297.1499938964844,293.1499938964844,0.2907426059246063,-5666.43798828125,304.10955810546875,0.9990000128746032,0.4293189942836761,0.3603719174861908,293.2287292480469,297.1499938964844,293.1499938964844,0.0042314929887652,-1590.873779296875,296.7911071777344,0.498695969581604,0.050000000745058,0.2314696460962295,291.10040283203125,291.1499938964844,258.8560791015625,257.77117919921875,278.91033935546875,293.22869873046875,291.100830078125,1.0,0.2556531429290771,0.7256277203559875,0.7256277203559875,1.0,1.0,-1.1846401691436768,0.4936792552471161,0.6909609436988831,0.20724718272686,0.0,0.0,0.6818230748176575,44.93891906738281,58.0,5.313973903656006,-14547.611328125,184.92759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7540283203125,308.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.40625,18000.0,0.0,0.0,0.402034193277359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026536107063293,0.8026615977287292,-7.949533028295264e-06,0.0,0.000408013613196,0.0,0.0,76.62284088134766,0.0,0.0,0.0,0.4864262342453003,4.0,0.0,1.0
493020,293.11846923828125,297.1499938964844,293.1499938964844,0.1199600994586944,-2653.186767578125,304.1463317871094,0.7812327146530151,0.1858425587415695,0.1682474762201309,292.9293212890625,297.1499938964844,293.1499938964844,0.0055256262421607,-426.5431213378906,298.3042907714844,0.4934770166873932,0.050000000745058,0.0488852076232433,293.1127319335937,297.1499938964844,293.1499938964844,0.1783995032310485,-2834.778076171875,304.14453125,0.8666123151779175,0.2561304867267608,0.1797874271869659,293.1547546386719,297.1499938964844,293.1499938964844,0.3022593557834625,-5845.025390625,304.1038513183594,0.9990000128746032,0.4238810837268829,0.3718663156032562,293.2294616699219,297.1499938964844,293.1499938964844,0.0042158067226409,-1585.426025390625,296.7613830566406,0.4934770166873932,0.050000000745058,0.2318903654813766,291.0999450683594,291.1499938964844,258.7997741699219,257.7221984863281,278.96929931640625,293.2294311523437,291.0995788574219,1.0,0.2608220279216766,0.7106212973594666,0.7106212973594666,1.0,1.0,-1.2009294033050537,0.4976325333118438,0.7032968401908875,0.2080069035291671,0.0,0.0,0.6884468793869019,47.4179801940918,46.0,-0.7884433269500732,-14664.1884765625,195.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64776611328125,308.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.240234375,18000.0,0.0,0.0,0.4048913121223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168231844902039,0.8168312311172485,-8.088615686574485e-06,0.0,0.0004109131987206,0.0,0.0,79.68619537353516,0.0,0.0,0.0,0.4925001859664917,4.0,0.0,1.0
493080,293.11846923828125,297.1499938964844,293.1499938964844,0.1199600994586944,-2653.186767578125,304.1463317871094,0.7812327146530151,0.1858425587415695,0.1682474762201309,292.9293212890625,297.1499938964844,293.1499938964844,0.0055256262421607,-426.5431213378906,298.3042907714844,0.4934770166873932,0.050000000745058,0.0488852076232433,293.1127319335937,297.1499938964844,293.1499938964844,0.1783995032310485,-2834.778076171875,304.14453125,0.8666123151779175,0.2561304867267608,0.1797874271869659,293.1547546386719,297.1499938964844,293.1499938964844,0.3022593557834625,-5845.025390625,304.1038513183594,0.9990000128746032,0.4238810837268829,0.3718663156032562,293.2294616699219,297.1499938964844,293.1499938964844,0.0042158067226409,-1585.426025390625,296.7613830566406,0.4934770166873932,0.050000000745058,0.2318903654813766,291.0999450683594,291.1499938964844,258.7997741699219,257.7221984863281,278.96929931640625,293.2294311523437,291.0995788574219,1.0,0.2608220279216766,0.7106212973594666,0.7106212973594666,1.0,1.0,-1.2009294033050537,0.4976325333118438,0.7032968401908875,0.2080069035291671,0.0,0.0,0.6884468793869019,47.4179801940918,46.0,-0.7884433269500732,-14664.1884765625,195.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64776611328125,308.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.240234375,18000.0,0.0,0.0,0.4048913121223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168231844902039,0.8168312311172485,-8.088615686574485e-06,0.0,0.0004109131987206,0.0,0.0,79.68619537353516,0.0,0.0,0.0,0.4925001859664917,4.0,0.0,1.0
493140,293.1187438964844,297.1499938964844,293.1499938964844,0.1204488351941108,-2661.63818359375,304.1467590332031,0.7829909920692444,0.186586782336235,0.1688984483480453,292.9242858886719,297.1499938964844,293.1499938964844,0.0056057721376419,-431.6438293457031,298.39862060546875,0.4939251542091369,0.050000000745058,0.0488772615790367,293.1114501953125,297.1499938964844,293.1499938964844,0.1792684495449066,-2845.5732421875,304.1449279785156,0.8687030673027039,0.2573344707489013,0.1805955916643142,293.1792297363281,297.1499938964844,293.1499938964844,0.3018977344036102,-5832.6884765625,304.1204528808594,0.9990000128746032,0.4187619984149933,0.3708557486534118,293.23016357421875,297.1499938964844,293.1499938964844,0.0041917725466191,-1576.353759765625,296.7362670898437,0.4939251542091369,0.050000000745058,0.2318526804447174,291.1078491210937,291.1499938964844,258.75,257.6786804199219,279.0204467773437,293.2301330566406,291.1107788085937,1.0,0.260097473859787,0.7002973556518555,0.7002973556518555,1.0,1.0,-1.2014230489730835,0.4953609406948089,0.7060620784759521,0.2057293355464935,0.0,0.0,0.6939525008201599,47.22571563720703,34.0,19.57025909423828,-14675.173828125,194.9566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5523376464844,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.541015625,18000.0,0.0,0.0,0.4080586731433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313922882080078,0.8314005136489868,-8.236765097535681e-06,0.0,0.0004141276876907,0.0,0.0,82.94923400878906,0.0,0.0,0.0,0.4987004995346069,4.0,0.0,1.0
