time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.1187438964844,297.1499938964844,293.1499938964844,0.1204488351941108,-2661.63818359375,304.1467590332031,0.7829909920692444,0.186586782336235,0.1688984483480453,292.9242858886719,297.1499938964844,293.1499938964844,0.0056057721376419,-431.6438293457031,298.39862060546875,0.4939251542091369,0.050000000745058,0.0488772615790367,293.1114501953125,297.1499938964844,293.1499938964844,0.1792684495449066,-2845.5732421875,304.1449279785156,0.8687030673027039,0.2573344707489013,0.1805955916643142,293.1792297363281,297.1499938964844,293.1499938964844,0.3018977344036102,-5832.6884765625,304.1204528808594,0.9990000128746032,0.4187619984149933,0.3708557486534118,293.23016357421875,297.1499938964844,293.1499938964844,0.0041917725466191,-1576.353759765625,296.7362670898437,0.4939251542091369,0.050000000745058,0.2318526804447174,291.1078491210937,291.1499938964844,258.75,257.6786804199219,279.0204467773437,293.2301330566406,291.1107788085937,1.0,0.260097473859787,0.7002973556518555,0.7002973556518555,1.0,1.0,-1.2014230489730835,0.4953609406948089,0.7060620784759521,0.2057293355464935,0.0,0.0,0.6939525008201599,47.22571563720703,34.0,19.57025909423828,-14675.173828125,194.9566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5523376464844,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.541015625,18000.0,0.0,0.0,0.4080586731433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313922882080078,0.8314005136489868,-8.236765097535681e-06,0.0,0.0004141276876907,0.0,0.0,82.94923400878906,0.0,0.0,0.0,0.4987004995346069,4.0,0.0,1.0
493260,293.1183776855469,297.1499938964844,293.1499938964844,0.1205928996205329,-2663.400146484375,304.1475830078125,0.7931198477745056,0.1874497085809707,0.1695456206798553,292.9188842773437,297.1499938964844,293.1499938964844,0.0056689544580876,-435.025146484375,298.5098571777344,0.4995396137237549,0.050000000745058,0.0487828180193901,293.1100158691406,297.1499938964844,293.1499938964844,0.1796156764030456,-2849.22119140625,304.14605712890625,0.8799555897712708,0.2586024105548858,0.1813960671424865,293.179443359375,297.1499938964844,293.1499938964844,0.2897418439388275,-5634.5458984375,304.1507873535156,0.9990000128746032,0.4179228544235229,0.3585740327835083,293.2300109863281,297.1499938964844,293.1499938964844,0.0041560661047697,-1561.1885986328125,296.7322082519531,0.4995396137237549,0.050000000745058,0.2314046919345855,291.1487731933594,291.1499938964844,258.7042236328125,257.6383972167969,279.061279296875,293.23004150390625,291.1540222167969,1.0,0.2548255622386932,0.6935603618621826,0.6935603618621826,1.0,1.0,-1.1877727508544922,0.4876928329467773,0.7000798583030701,0.2007519751787185,0.0,0.0,0.6916244626045227,44.63837432861328,25.0,53.50413131713867,-14558.4541015625,185.3149261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52008056640625,308.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.580078125,18000.0,0.0,0.0,0.4108641147613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341870903968811,0.8341954350471497,-8.296023224829696e-06,0.0,0.0004169748281128,0.0,0.0,83.81722259521484,0.0,0.0,0.0,0.5000011324882507,4.0,0.0,1.0
493320,293.1183776855469,297.1499938964844,293.1499938964844,0.1205928996205329,-2663.400146484375,304.1475830078125,0.7931198477745056,0.1874497085809707,0.1695456206798553,292.9188842773437,297.1499938964844,293.1499938964844,0.0056689544580876,-435.025146484375,298.5098571777344,0.4995396137237549,0.050000000745058,0.0487828180193901,293.1100158691406,297.1499938964844,293.1499938964844,0.1796156764030456,-2849.22119140625,304.14605712890625,0.8799555897712708,0.2586024105548858,0.1813960671424865,293.179443359375,297.1499938964844,293.1499938964844,0.2897418439388275,-5634.5458984375,304.1507873535156,0.9990000128746032,0.4179228544235229,0.3585740327835083,293.2300109863281,297.1499938964844,293.1499938964844,0.0041560661047697,-1561.1885986328125,296.7322082519531,0.4995396137237549,0.050000000745058,0.2314046919345855,291.1487731933594,291.1499938964844,258.7042236328125,257.6383972167969,279.061279296875,293.23004150390625,291.1540222167969,1.0,0.2548255622386932,0.6935603618621826,0.6935603618621826,1.0,1.0,-1.1877727508544922,0.4876928329467773,0.7000798583030701,0.2007519751787185,0.0,0.0,0.6916244626045227,44.63837432861328,25.0,53.50413131713867,-14558.4541015625,185.3149261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52008056640625,308.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.580078125,18000.0,0.0,0.0,0.4108641147613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341870903968811,0.8341954350471497,-8.296023224829696e-06,0.0,0.0004169748281128,0.0,0.0,83.81722259521484,0.0,0.0,0.0,0.5000011324882507,4.0,0.0,1.0
493380,293.117431640625,297.1499938964844,293.1499938964844,0.120661124587059,-2663.628173828125,304.1482849121094,0.808939516544342,0.1884432435035705,0.1702822148799896,292.912841796875,297.1499938964844,293.1499938964844,0.0057250689715147,-437.6605529785156,298.6304016113281,0.508874773979187,0.050000000745058,0.048645295202732,293.10858154296875,297.1499938964844,293.1499938964844,0.1797307431697845,-2849.7587890625,304.1471862792969,0.8975793719291687,0.2599032521247864,0.1821967661380767,293.1523132324219,297.1499938964844,293.1499938964844,0.2708717286586761,-5330.85986328125,304.1819152832031,0.9990000128746032,0.4226230978965759,0.3398933112621307,293.2283935546875,297.1499938964844,293.1499938964844,0.0041168113239109,-1543.96337890625,296.7406616210937,0.508874773979187,0.050000000745058,0.2307523339986801,291.2042236328125,291.1499938964844,258.6595764160156,257.5987548828125,279.0909118652344,293.228515625,291.21014404296875,1.0,0.247058629989624,0.6892110109329224,0.6892110109329224,1.0,1.0,-1.16624915599823,0.4772225022315979,0.6890265941619873,0.1944673210382461,0.0,0.0,0.6807551980018616,40.85072708129883,28.0,72.98786926269531,-14346.65625,171.08815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5879211425781,308.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.640625,18000.0,0.0,0.0,0.4126043915748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188408613204956,0.8188490271568298,-8.184055332094431e-06,0.0,0.0004187409940641,0.0,0.0,80.68959045410156,0.0,0.0,0.0,0.4936428368091583,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.120661124587059,-2663.628173828125,304.1482849121094,0.808939516544342,0.1884432435035705,0.1702822148799896,292.912841796875,297.1499938964844,293.1499938964844,0.0057250689715147,-437.6605529785156,298.6304016113281,0.508874773979187,0.050000000745058,0.048645295202732,293.10858154296875,297.1499938964844,293.1499938964844,0.1797307431697845,-2849.7587890625,304.1471862792969,0.8975793719291687,0.2599032521247864,0.1821967661380767,293.1523132324219,297.1499938964844,293.1499938964844,0.2708717286586761,-5330.85986328125,304.1819152832031,0.9990000128746032,0.4226230978965759,0.3398933112621307,293.2283935546875,297.1499938964844,293.1499938964844,0.0041168113239109,-1543.96337890625,296.7406616210937,0.508874773979187,0.050000000745058,0.2307523339986801,291.2042236328125,291.1499938964844,258.6595764160156,257.5987548828125,279.0909118652344,293.228515625,291.21014404296875,1.0,0.247058629989624,0.6892110109329224,0.6892110109329224,1.0,1.0,-1.16624915599823,0.4772225022315979,0.6890265941619873,0.1944673210382461,0.0,0.0,0.6807551980018616,40.85072708129883,28.0,72.98786926269531,-14346.65625,171.08815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5879211425781,308.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.640625,18000.0,0.0,0.0,0.4126043915748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188408613204956,0.8188490271568298,-8.184055332094431e-06,0.0,0.0004187409940641,0.0,0.0,80.68959045410156,0.0,0.0,0.0,0.4936428368091583,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1207366064190864,-2664.517333984375,304.1484375,0.8154427409172058,0.1889615207910537,0.1706934571266174,292.9096374511719,297.1499938964844,293.1499938964844,0.0057558640837669,-439.1587524414063,298.6914978027344,0.5129501223564148,0.050000000745058,0.0485922954976558,293.1077575683594,297.1499938964844,293.1499938964844,0.1798265874385833,-2850.565673828125,304.1474914550781,0.9052382111549376,0.2605924010276794,0.1826253086328506,293.131591796875,297.1499938964844,293.1499938964844,0.2630598545074463,-5205.8251953125,304.1902160644531,0.9990000128746032,0.4266631603240967,0.3324126899242401,293.22705078125,297.1499938964844,293.1499938964844,0.0040994849987328,-1536.236083984375,296.7464294433594,0.5129501223564148,0.050000000745058,0.2305009365081787,291.23162841796875,291.1499938964844,258.6376342773437,257.57916259765625,279.1004943847656,293.22723388671875,291.2366027832031,1.0,0.2442892342805862,0.6874700784683228,0.6874700784683228,1.0,1.0,-1.1579082012176514,0.4731749892234802,0.6847331523895264,0.1919801980257034,0.0,0.0,0.6725478768348694,39.39066696166992,28.0,70.9115982055664,-14244.6376953125,165.7152557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.662353515625,308.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18274.77734375,18000.0,0.0,0.0,0.4129137098789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804294764995575,0.8043028116226196,-8.061067092057783e-06,0.0,0.0004190549079794,0.0,0.0,77.6697006225586,0.0,0.0,0.0,0.4875875413417816,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1209243908524513,-2667.58203125,304.1483764648437,0.8205909132957458,0.1894889622926712,0.1711241602897644,292.90631103515625,297.1499938964844,293.1499938964844,0.0057913321070373,-441.1024169921875,298.7495422363281,0.5162256360054016,0.050000000745058,0.0485524162650108,293.1068115234375,297.1499938964844,293.1499938964844,0.1801037639379501,-2853.854248046875,304.1474609375,0.9118525385856628,0.2613129317760467,0.1830867379903793,293.1104431152344,297.1499938964844,293.1499938964844,0.2570617794990539,-5110.287109375,304.1937561035156,0.9990000128746032,0.4310503900051117,0.3266710937023163,293.225341796875,297.1499938964844,293.1499938964844,0.0040853158570826,-1530.1790771484375,296.7483825683594,0.5162256360054016,0.050000000745058,0.2303117513656616,291.250244140625,291.1499938964844,258.615966796875,257.5597229003906,279.1075439453125,293.2255859375,291.25299072265625,1.0,0.2421042025089264,0.6858873963356018,0.6858873963356018,1.0,1.0,-1.151810884475708,0.470127522945404,0.681683361530304,0.1900941133499145,0.0,0.0,0.6639397144317627,38.29546356201172,31.0,56.0810775756836,-14151.755859375,161.77638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.757568359375,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18337.123046875,18000.0,0.0,0.0,0.4128431677818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865983843803406,0.7866062521934509,-7.904206540843006e-06,0.0,0.0004189833416603,0.0,0.0,74.03787231445312,0.0,0.0,0.0,0.4802682995796203,4.0,0.0,1.0
493620,293.1151733398437,297.1499938964844,293.1499938964844,0.1216048300266265,-2679.5703125,304.14776611328125,0.8281588554382324,0.19057597219944,0.1720391511917114,292.8992614746094,297.1499938964844,293.1499938964844,0.0058765155263245,-446.2709045410156,298.8575134277344,0.5208896994590759,0.050000000745058,0.048499371856451,293.104736328125,297.1499938964844,293.1499938964844,0.181136354804039,-2866.91943359375,304.14654541015625,0.9222357273101808,0.2628260254859924,0.1840851604938507,293.07183837890625,297.1499938964844,293.1499938964844,0.2490210384130478,-4983.71533203125,304.1923217773437,0.9990000128746032,0.4398902058601379,0.3188749551773071,293.2209777832031,297.1499938964844,293.1499938964844,0.0040670754387974,-1523.0838623046875,296.7411193847656,0.5208896994590759,0.050000000745058,0.2300601452589035,291.2619323730469,291.1499938964844,258.57330322265625,257.5212707519531,279.1163024902344,293.2212829589844,291.26171875,1.0,0.2392929047346115,0.6830080151557922,0.6830080151557922,1.0,1.0,-1.144381761550903,0.4661554992198944,0.6782262325286865,0.1875310987234115,0.0,0.0,0.6479272246360779,36.84878540039063,34.0,18.98432350158692,-14007.1845703125,156.80934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,308.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.07421875,18000.0,0.0,0.0,0.4116281569004059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7502538561820984,0.7502614259719849,-7.568854471173836e-06,0.0,0.0004177502414677,0.0,0.0,66.81399536132812,0.0,0.0,0.0,0.4652560651302337,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1216048300266265,-2679.5703125,304.14776611328125,0.8281588554382324,0.19057597219944,0.1720391511917114,292.8992614746094,297.1499938964844,293.1499938964844,0.0058765155263245,-446.2709045410156,298.8575134277344,0.5208896994590759,0.050000000745058,0.048499371856451,293.104736328125,297.1499938964844,293.1499938964844,0.181136354804039,-2866.91943359375,304.14654541015625,0.9222357273101808,0.2628260254859924,0.1840851604938507,293.07183837890625,297.1499938964844,293.1499938964844,0.2490210384130478,-4983.71533203125,304.1923217773437,0.9990000128746032,0.4398902058601379,0.3188749551773071,293.2209777832031,297.1499938964844,293.1499938964844,0.0040670754387974,-1523.0838623046875,296.7411193847656,0.5208896994590759,0.050000000745058,0.2300601452589035,291.2619323730469,291.1499938964844,258.57330322265625,257.5212707519531,279.1163024902344,293.2212829589844,291.26171875,1.0,0.2392929047346115,0.6830080151557922,0.6830080151557922,1.0,1.0,-1.144381761550903,0.4661554992198944,0.6782262325286865,0.1875310987234115,0.0,0.0,0.6479272246360779,36.84878540039063,34.0,18.98432350158692,-14007.1845703125,156.80934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,308.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.07421875,18000.0,0.0,0.0,0.4116281569004059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7502538561820984,0.7502614259719849,-7.568854471173836e-06,0.0,0.0004177502414677,0.0,0.0,66.81399536132812,0.0,0.0,0.0,0.4652560651302337,4.0,0.0,1.0
493740,293.114013671875,297.1499938964844,293.1499938964844,0.1225718483328819,-2696.994873046875,304.1469116210937,0.8325272798538208,0.1916954815387725,0.1730142682790756,292.8917541503906,297.1499938964844,293.1499938964844,0.0059768171049654,-452.6993103027344,298.96002197265625,0.5231141448020935,0.050000000745058,0.0484754778444767,293.10260009765625,297.1499938964844,293.1499938964844,0.1826128661632537,-2885.918212890625,304.1452331542969,0.9283900260925292,0.2644065320491791,0.1851577758789062,293.0420227050781,297.1499938964844,293.1499938964844,0.2454000562429428,-4929.09765625,304.18414306640625,0.9990000128746032,0.4479361474514007,0.3153006434440613,293.2157592773437,297.1499938964844,293.1499938964844,0.0040586446411907,-1520.72802734375,296.724853515625,0.5231141448020935,0.050000000745058,0.2299467921257019,291.2511901855469,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.21612548828125,291.2491455078125,1.0,0.2382469326257705,0.6802957057952881,0.6802957057952881,1.0,1.0,-1.1423827409744265,0.4645468890666961,0.6778358221054077,0.1862916946411132,0.0,0.0,0.6349657773971558,36.215599060058594,37.0,-11.365283966064451,-13924.76171875,155.0093231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,308.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18297.49609375,18000.0,0.0,0.0,0.4092131555080414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187379598617554,0.718745231628418,-7.27492351870751e-06,0.0,0.0004152993205934,0.0,0.0,60.88357925415039,0.0,0.0,0.0,0.4523173868656158,4.0,0.0,1.0
493800,293.114013671875,297.1499938964844,293.1499938964844,0.1225718483328819,-2696.994873046875,304.1469116210937,0.8325272798538208,0.1916954815387725,0.1730142682790756,292.8917541503906,297.1499938964844,293.1499938964844,0.0059768171049654,-452.6993103027344,298.96002197265625,0.5231141448020935,0.050000000745058,0.0484754778444767,293.10260009765625,297.1499938964844,293.1499938964844,0.1826128661632537,-2885.918212890625,304.1452331542969,0.9283900260925292,0.2644065320491791,0.1851577758789062,293.0420227050781,297.1499938964844,293.1499938964844,0.2454000562429428,-4929.09765625,304.18414306640625,0.9990000128746032,0.4479361474514007,0.3153006434440613,293.2157592773437,297.1499938964844,293.1499938964844,0.0040586446411907,-1520.72802734375,296.724853515625,0.5231141448020935,0.050000000745058,0.2299467921257019,291.2511901855469,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.21612548828125,291.2491455078125,1.0,0.2382469326257705,0.6802957057952881,0.6802957057952881,1.0,1.0,-1.1423827409744265,0.4645468890666961,0.6778358221054077,0.1862916946411132,0.0,0.0,0.6349657773971558,36.215599060058594,37.0,-11.365283966064451,-13924.76171875,155.0093231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,308.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18297.49609375,18000.0,0.0,0.0,0.4092131555080414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187379598617554,0.718745231628418,-7.27492351870751e-06,0.0,0.0004152993205934,0.0,0.0,60.88357925415039,0.0,0.0,0.0,0.4523173868656158,4.0,0.0,1.0
493860,293.1129150390625,297.1499938964844,293.1499938964844,0.1237119063735008,-2717.63720703125,304.1460266113281,0.8341177701950073,0.1928274184465408,0.1740273535251617,292.8839111328125,297.1499938964844,293.1499938964844,0.0060891872271895,-460.0185546875,299.06109619140625,0.5231709480285645,0.050000000745058,0.0484748668968677,293.1005249023437,297.1499938964844,293.1499938964844,0.1843625158071518,-2908.479248046875,304.1439208984375,0.930679202079773,0.2660248279571533,0.1862788498401641,293.0222473144531,297.1499938964844,293.1499938964844,0.245356336236,-4932.45751953125,304.1727905273437,0.9990000128746032,0.4546984136104584,0.3152104020118713,293.2102355957031,297.1499938964844,293.1499938964844,0.004056722857058,-1521.3955078125,296.7038879394531,0.5231709480285645,0.050000000745058,0.2299438863992691,291.2276916503906,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.2106018066406,291.22479248046875,1.0,0.2386431545019149,0.6776115894317627,0.6776115894317627,1.0,1.0,-1.1448302268981934,0.4648323655128479,0.6799978613853455,0.1860963404178619,0.0,0.0,0.6260896921157837,36.23348617553711,40.0,-30.155107498168945,-13903.4765625,155.74085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480224609375,308.7060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18211.669921875,18000.0,0.0,0.0,0.405996710062027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955971121788025,0.695604145526886,-7.056767572066747e-06,0.0,0.0004120350640732,0.0,0.0,56.72077560424805,0.0,0.0,0.0,0.4428602159023285,4.0,0.0,1.0
493920,293.1129150390625,297.1499938964844,293.1499938964844,0.1237119063735008,-2717.63720703125,304.1460266113281,0.8341177701950073,0.1928274184465408,0.1740273535251617,292.8839111328125,297.1499938964844,293.1499938964844,0.0060891872271895,-460.0185546875,299.06109619140625,0.5231709480285645,0.050000000745058,0.0484748668968677,293.1005249023437,297.1499938964844,293.1499938964844,0.1843625158071518,-2908.479248046875,304.1439208984375,0.930679202079773,0.2660248279571533,0.1862788498401641,293.0222473144531,297.1499938964844,293.1499938964844,0.245356336236,-4932.45751953125,304.1727905273437,0.9990000128746032,0.4546984136104584,0.3152104020118713,293.2102355957031,297.1499938964844,293.1499938964844,0.004056722857058,-1521.3955078125,296.7038879394531,0.5231709480285645,0.050000000745058,0.2299438863992691,291.2276916503906,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.2106018066406,291.22479248046875,1.0,0.2386431545019149,0.6776115894317627,0.6776115894317627,1.0,1.0,-1.1448302268981934,0.4648323655128479,0.6799978613853455,0.1860963404178619,0.0,0.0,0.6260896921157837,36.23348617553711,40.0,-30.155107498168945,-13903.4765625,155.74085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480224609375,308.7060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18211.669921875,18000.0,0.0,0.0,0.405996710062027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955971121788025,0.695604145526886,-7.056767572066747e-06,0.0,0.0004120350640732,0.0,0.0,56.72077560424805,0.0,0.0,0.0,0.4428602159023285,4.0,0.0,1.0
493980,293.11199951171875,297.1499938964844,293.1499938964844,0.1249295100569725,-2739.65771484375,304.14532470703125,0.8333511352539062,0.19395212829113,0.175056517124176,292.8760070800781,297.1499938964844,293.1499938964844,0.0062107848934829,-467.9082336425781,299.1635131835937,0.5214221477508545,0.050000000745058,0.0484935417771339,293.0986633300781,297.1499938964844,293.1499938964844,0.1862452179193496,-2932.687255859375,304.142822265625,0.9297012686729432,0.2676556706428528,0.187427133321762,293.01220703125,297.1499938964844,293.1499938964844,0.2482268810272216,-4982.5966796875,304.160400390625,0.9990000128746032,0.4599915146827698,0.3180109560489654,293.204833984375,297.1499938964844,293.1499938964844,0.0040586916729807,-1523.73486328125,296.6814270019531,0.5214221477508545,0.050000000745058,0.2300324738025665,291.1990051269531,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.2051696777344,291.19586181640625,1.0,0.2402289658784866,0.6748973727226257,0.6748973727226257,1.0,1.0,-1.150932788848877,0.4666512310504913,0.6842815279960632,0.186736524105072,0.0,0.0,0.6214522123336792,36.79056930541992,43.0,-38.594520568847656,-13936.1142578125,158.57791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66534423828125,308.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.0390625,18000.0,0.0,0.0,0.4024335741996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817421913146973,0.6817491054534912,-6.920617124706041e-06,0.0,0.000408418913139,0.0,0.0,54.27703857421875,0.0,0.0,0.0,0.4371702373027801,4.0,0.0,1.0
494040,293.11199951171875,297.1499938964844,293.1499938964844,0.1249295100569725,-2739.65771484375,304.14532470703125,0.8333511352539062,0.19395212829113,0.175056517124176,292.8760070800781,297.1499938964844,293.1499938964844,0.0062107848934829,-467.9082336425781,299.1635131835937,0.5214221477508545,0.050000000745058,0.0484935417771339,293.0986633300781,297.1499938964844,293.1499938964844,0.1862452179193496,-2932.687255859375,304.142822265625,0.9297012686729432,0.2676556706428528,0.187427133321762,293.01220703125,297.1499938964844,293.1499938964844,0.2482268810272216,-4982.5966796875,304.160400390625,0.9990000128746032,0.4599915146827698,0.3180109560489654,293.204833984375,297.1499938964844,293.1499938964844,0.0040586916729807,-1523.73486328125,296.6814270019531,0.5214221477508545,0.050000000745058,0.2300324738025665,291.1990051269531,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.2051696777344,291.19586181640625,1.0,0.2402289658784866,0.6748973727226257,0.6748973727226257,1.0,1.0,-1.150932788848877,0.4666512310504913,0.6842815279960632,0.186736524105072,0.0,0.0,0.6214522123336792,36.79056930541992,43.0,-38.594520568847656,-13936.1142578125,158.57791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66534423828125,308.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.0390625,18000.0,0.0,0.0,0.4024335741996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817421913146973,0.6817491054534912,-6.920617124706041e-06,0.0,0.000408418913139,0.0,0.0,54.27703857421875,0.0,0.0,0.0,0.4371702373027801,4.0,0.0,1.0
494100,293.11163330078125,297.1499938964844,293.1499938964844,0.1255469620227813,-2750.797607421875,304.1450500488281,0.8322316408157349,0.1945067644119262,0.1755713373422622,292.8721008300781,297.1499938964844,293.1499938964844,0.0062744230963289,-471.9985656738281,299.21563720703125,0.5200021266937256,0.050000000745058,0.0485091060400009,293.09783935546875,297.1499938964844,293.1499938964844,0.1872064769268036,-2945.006103515625,304.1423645019531,0.9281920194625854,0.2684692740440368,0.1880058646202087,293.0105285644531,297.1499938964844,293.1499938964844,0.250579684972763,-5022.2109375,304.1542358398437,0.9990000128746032,0.4620693624019623,0.3203258216381073,293.2023010253906,297.1499938964844,293.1499938964844,0.0040605277754366,-1525.234130859375,296.67022705078125,0.5200021266937256,0.050000000745058,0.230106309056282,291.1842041015625,291.1499938964844,258.430419921875,257.3905029296875,279.12255859375,293.2026062011719,291.1810913085937,1.0,0.2413976043462753,0.67352294921875,0.67352294921875,1.0,1.0,-1.1551306247711182,0.4680370092391968,0.6870935559272766,0.187314286828041,0.0,0.0,0.6206555962562561,37.24298095703125,43.0,-40.15338516235352,-13969.201171875,160.68051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7318420410156,308.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.376953125,18000.0,0.0,0.0,0.4006684422492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781730651855469,0.6781799793243408,-6.881495210109279e-06,0.0,0.0004066275141667,0.0,0.0,53.6328125,0.0,0.0,0.0,0.4356701672077179,4.0,0.0,1.0
494160,293.111328125,297.1499938964844,293.1499938964844,0.1261634528636932,-2761.898681640625,304.14483642578125,0.8306989073753357,0.1950543224811554,0.176083892583847,292.86822509765625,297.1499938964844,293.1499938964844,0.0063396897166967,-476.1596984863281,299.2685241699219,0.5182880759239197,0.050000000745058,0.0485283881425857,293.0970764160156,297.1499938964844,293.1499938964844,0.1881710439920425,-2957.337646484375,304.1419982910156,0.9261089563369752,0.2692789733409881,0.1885852366685867,293.0108947753906,297.1499938964844,293.1499938964844,0.2534670233726501,-5070.18896484375,304.1482238769531,0.9990000128746032,0.463765949010849,0.3231705725193023,293.19989013671875,297.1499938964844,293.1499938964844,0.0040627145208418,-1526.8526611328125,296.6591796875,0.5182880759239197,0.050000000745058,0.230197787284851,291.1695251464844,291.1499938964844,258.41070556640625,257.3722229003906,279.1224365234375,293.2001953125,291.16650390625,1.0,0.2427842020988464,0.6721367835998535,0.6721367835998535,1.0,1.0,-1.1599881649017334,0.4696952700614929,0.6902929544448853,0.1880387514829635,0.0,0.0,0.6208269000053406,37.79903793334961,46.0,-40.576271057128906,-14011.6689453125,163.19447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7784423828125,308.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.58203125,18000.0,0.0,0.0,0.3989889621734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767277121543884,0.6767345666885376,-6.860377652628813e-06,0.0,0.0004049230774398,0.0,0.0,53.34082794189453,0.0,0.0,0.0,0.4350154399871826,4.0,0.0,1.0
494220,293.1108703613281,297.1499938964844,293.1499938964844,0.1273823380470276,-2783.782470703125,304.14453125,0.8266167640686035,0.1961245834827423,0.177097350358963,292.8607482910156,297.1499938964844,293.1499938964844,0.0064747724682092,-484.656005859375,299.3763732910156,0.5141816139221191,0.050000000745058,0.0485769547522068,293.0957946777344,297.1499938964844,293.1499938964844,0.1900928765535354,-2981.81884765625,304.1414794921875,0.9205498099327089,0.270880788564682,0.1897405833005905,293.0171813964844,297.1499938964844,293.1499938964844,0.260638564825058,-5187.6591796875,304.13690185546875,0.9990000128746032,0.4660263359546661,0.3302261531352997,293.195556640625,297.1499938964844,293.1499938964844,0.0040677241049706,-1530.2662353515625,296.6375732421875,0.5141816139221191,0.050000000745058,0.2304281592369079,291.14117431640625,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.19580078125,291.1383361816406,1.0,0.2461211681365966,0.6693340539932251,0.6693340539932251,1.0,1.0,-1.1713942289352417,0.4737066626548767,0.697687566280365,0.1898602396249771,0.0,0.0,0.6239156126976013,39.189212799072266,49.0,-39.4426155090332,-14119.953125,169.33863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.048828125,18000.0,0.0,0.0,0.3960881531238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798306107521057,0.6798375248908997,-6.8686304075527005e-06,0.0,0.0004019791085738,0.0,0.0,53.74021530151367,0.0,0.0,0.0,0.436091274023056,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1273823380470276,-2783.782470703125,304.14453125,0.8266167640686035,0.1961245834827423,0.177097350358963,292.8607482910156,297.1499938964844,293.1499938964844,0.0064747724682092,-484.656005859375,299.3763732910156,0.5141816139221191,0.050000000745058,0.0485769547522068,293.0957946777344,297.1499938964844,293.1499938964844,0.1900928765535354,-2981.81884765625,304.1414794921875,0.9205498099327089,0.270880788564682,0.1897405833005905,293.0171813964844,297.1499938964844,293.1499938964844,0.260638564825058,-5187.6591796875,304.13690185546875,0.9990000128746032,0.4660263359546661,0.3302261531352997,293.195556640625,297.1499938964844,293.1499938964844,0.0040677241049706,-1530.2662353515625,296.6375732421875,0.5141816139221191,0.050000000745058,0.2304281592369079,291.14117431640625,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.19580078125,291.1383361816406,1.0,0.2461211681365966,0.6693340539932251,0.6693340539932251,1.0,1.0,-1.1713942289352417,0.4737066626548767,0.697687566280365,0.1898602396249771,0.0,0.0,0.6239156126976013,39.189212799072266,49.0,-39.4426155090332,-14119.953125,169.33863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.048828125,18000.0,0.0,0.0,0.3960881531238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798306107521057,0.6798375248908997,-6.8686304075527005e-06,0.0,0.0004019791085738,0.0,0.0,53.74021530151367,0.0,0.0,0.0,0.436091274023056,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.1285718828439712,-2805.0576171875,304.1443786621094,0.8214871287345886,0.1971584409475326,0.1780900061130523,292.8536376953125,297.1499938964844,293.1499938964844,0.0066154664382338,-493.33599853515625,299.4869079589844,0.5094653367996216,0.050000000745058,0.0486372746527195,293.0948181152344,297.1499938964844,293.1499938964844,0.1919877678155899,-3005.847412109375,304.14117431640625,0.913672685623169,0.2724528312683105,0.1908850073814392,293.0300598144531,297.1499938964844,293.1499938964844,0.2693844437599182,-5328.8017578125,304.1267395019531,0.9990000128746032,0.4667948484420776,0.3387841582298279,293.1918640136719,297.1499938964844,293.1499938964844,0.0040731513872742,-1533.738037109375,296.6166076660156,0.5094653367996216,0.050000000745058,0.2307142913341522,291.1145935058594,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.19207763671875,291.11199951171875,1.0,0.2500824332237243,0.6665013432502747,0.6665013432502747,1.0,1.0,-1.1846469640731812,0.4784729182720184,0.7061740159988403,0.1920843869447708,0.0,0.0,0.6304352879524231,40.90513610839844,52.0,-37.081451416015625,-14253.1298828125,176.8134307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7539367675781,308.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17890.494140625,18000.0,0.0,0.0,0.3940843343734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904338598251343,0.6904407739639282,-6.940676485100994e-06,0.0,0.0003999455075245,0.0,0.0,55.39370727539063,0.0,0.0,0.0,0.4401765763759613,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.1285718828439712,-2805.0576171875,304.1443786621094,0.8214871287345886,0.1971584409475326,0.1780900061130523,292.8536376953125,297.1499938964844,293.1499938964844,0.0066154664382338,-493.33599853515625,299.4869079589844,0.5094653367996216,0.050000000745058,0.0486372746527195,293.0948181152344,297.1499938964844,293.1499938964844,0.1919877678155899,-3005.847412109375,304.14117431640625,0.913672685623169,0.2724528312683105,0.1908850073814392,293.0300598144531,297.1499938964844,293.1499938964844,0.2693844437599182,-5328.8017578125,304.1267395019531,0.9990000128746032,0.4667948484420776,0.3387841582298279,293.1918640136719,297.1499938964844,293.1499938964844,0.0040731513872742,-1533.738037109375,296.6166076660156,0.5094653367996216,0.050000000745058,0.2307142913341522,291.1145935058594,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.19207763671875,291.11199951171875,1.0,0.2500824332237243,0.6665013432502747,0.6665013432502747,1.0,1.0,-1.1846469640731812,0.4784729182720184,0.7061740159988403,0.1920843869447708,0.0,0.0,0.6304352879524231,40.90513610839844,52.0,-37.081451416015625,-14253.1298828125,176.8134307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7539367675781,308.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17890.494140625,18000.0,0.0,0.0,0.3940843343734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904338598251343,0.6904407739639282,-6.940676485100994e-06,0.0,0.0003999455075245,0.0,0.0,55.39370727539063,0.0,0.0,0.0,0.4401765763759613,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1297256797552108,-2825.618408203125,304.1443176269531,0.8155909180641174,0.1981550902128219,0.1790587902069091,292.8469543457031,297.1499938964844,293.1499938964844,0.0067615578882396,-502.1673583984375,299.5998840332031,0.5044326782226562,0.050000000745058,0.0487076677381992,293.0941467285156,297.1499938964844,293.1499938964844,0.1938436031341552,-3029.281494140625,304.1410217285156,0.9061585068702698,0.2739906311035156,0.1920135766267776,293.04852294921875,297.1499938964844,293.1499938964844,0.2793975472450256,-5488.30322265625,304.1178283691406,0.9990000128746032,0.4660985767841339,0.3485046923160553,293.1888427734375,297.1499938964844,293.1499938964844,0.0040787039324641,-1537.1519775390625,296.59625244140625,0.5044326782226562,0.050000000745058,0.2310481965541839,291.0899658203125,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889953613281,291.0876159667969,1.0,0.254532516002655,0.6636527180671692,0.6636527180671692,1.0,1.0,-1.1993168592453003,0.4838145673274994,0.7155023217201233,0.1946130990982055,0.0,0.0,0.6401079297065735,42.89886474609375,55.0,-34.32292938232422,-14405.2763671875,185.45301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6204528808594,308.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.013671875,18000.0,0.0,0.0,0.3932494223117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080335021018982,0.7080405950546265,-7.074649602145655e-06,0.0,0.0003990981786046,0.0,0.0,58.29863357543945,0.0,0.0,0.0,0.4471312463283539,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1297256797552108,-2825.618408203125,304.1443176269531,0.8155909180641174,0.1981550902128219,0.1790587902069091,292.8469543457031,297.1499938964844,293.1499938964844,0.0067615578882396,-502.1673583984375,299.5998840332031,0.5044326782226562,0.050000000745058,0.0487076677381992,293.0941467285156,297.1499938964844,293.1499938964844,0.1938436031341552,-3029.281494140625,304.1410217285156,0.9061585068702698,0.2739906311035156,0.1920135766267776,293.04852294921875,297.1499938964844,293.1499938964844,0.2793975472450256,-5488.30322265625,304.1178283691406,0.9990000128746032,0.4660985767841339,0.3485046923160553,293.1888427734375,297.1499938964844,293.1499938964844,0.0040787039324641,-1537.1519775390625,296.59625244140625,0.5044326782226562,0.050000000745058,0.2310481965541839,291.0899658203125,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889953613281,291.0876159667969,1.0,0.254532516002655,0.6636527180671692,0.6636527180671692,1.0,1.0,-1.1993168592453003,0.4838145673274994,0.7155023217201233,0.1946130990982055,0.0,0.0,0.6401079297065735,42.89886474609375,55.0,-34.32292938232422,-14405.2763671875,185.45301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6204528808594,308.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.013671875,18000.0,0.0,0.0,0.3932494223117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080335021018982,0.7080405950546265,-7.074649602145655e-06,0.0,0.0003990981786046,0.0,0.0,58.29863357543945,0.0,0.0,0.0,0.4471312463283539,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.1308408081531524,-2845.421630859375,304.14434814453125,0.8090866208076477,0.1991160362958908,0.1800031960010528,292.8407287597656,297.1499938964844,293.1499938964844,0.0069128461182117,-511.12060546875,299.7151184082031,0.4992912709712982,0.050000000745058,0.0487866625189781,293.0937194824219,297.1499938964844,293.1499938964844,0.195652887225151,-3052.038818359375,304.1409912109375,0.8985898494720459,0.2754924595355987,0.1931235939264297,293.0718078613281,297.1499938964844,293.1499938964844,0.2904131114482879,-5661.63623046875,304.1102294921875,0.9990000128746032,0.4639589786529541,0.3591000437736511,293.1863708496094,297.1499938964844,293.1499938964844,0.0040842574089765,-1540.4571533203125,296.5765686035156,0.4992912709712982,0.050000000745058,0.2314229160547256,291.0674133300781,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1864929199219,291.0652770996094,1.0,0.2593566179275512,0.6608005166053772,0.6608005166053772,1.0,1.0,-1.2150449752807615,0.4895820915699005,0.7254628539085388,0.1973644942045211,0.0,0.0,0.6526544690132141,45.128868103027344,58.0,-31.4239444732666,-14571.955078125,195.1153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4191589355469,308.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17755.6015625,18000.0,0.0,0.0,0.3937669098377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321884036064148,0.7321956753730774,-7.270882179000182e-06,0.0,0.0003996233572252,0.0,0.0,62.51521682739258,0.0,0.0,0.0,0.4568661749362945,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.1308408081531524,-2845.421630859375,304.14434814453125,0.8090866208076477,0.1991160362958908,0.1800031960010528,292.8407287597656,297.1499938964844,293.1499938964844,0.0069128461182117,-511.12060546875,299.7151184082031,0.4992912709712982,0.050000000745058,0.0487866625189781,293.0937194824219,297.1499938964844,293.1499938964844,0.195652887225151,-3052.038818359375,304.1409912109375,0.8985898494720459,0.2754924595355987,0.1931235939264297,293.0718078613281,297.1499938964844,293.1499938964844,0.2904131114482879,-5661.63623046875,304.1102294921875,0.9990000128746032,0.4639589786529541,0.3591000437736511,293.1863708496094,297.1499938964844,293.1499938964844,0.0040842574089765,-1540.4571533203125,296.5765686035156,0.4992912709712982,0.050000000745058,0.2314229160547256,291.0674133300781,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1864929199219,291.0652770996094,1.0,0.2593566179275512,0.6608005166053772,0.6608005166053772,1.0,1.0,-1.2150449752807615,0.4895820915699005,0.7254628539085388,0.1973644942045211,0.0,0.0,0.6526544690132141,45.128868103027344,58.0,-31.4239444732666,-14571.955078125,195.1153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4191589355469,308.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17755.6015625,18000.0,0.0,0.0,0.3937669098377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321884036064148,0.7321956753730774,-7.270882179000182e-06,0.0,0.0003996233572252,0.0,0.0,62.51521682739258,0.0,0.0,0.0,0.4568661749362945,4.0,0.0,1.0
494700,293.1109924316406,297.1499938964844,293.1499938964844,0.1313833892345428,-2855.03271484375,304.1444091796875,0.8056210875511169,0.1995839625597,0.1804665625095367,292.8377685546875,297.1499938964844,293.1499938964844,0.0069904620759189,-515.6385498046875,299.7735595703125,0.496719628572464,0.050000000745058,0.0488289818167686,293.0935974121094,297.1499938964844,293.1499938964844,0.1965382844209671,-3063.143798828125,304.1410217285156,0.8947372436523438,0.2762297987937927,0.1936712265014648,293.08502197265625,297.1499938964844,293.1499938964844,0.2962247133255005,-5752.2734375,304.1069030761719,0.9990000128746032,0.4623493254184723,0.3646495640277862,293.185302734375,297.1499938964844,293.1499938964844,0.0040870262309908,-1542.06396484375,296.5670166015625,0.496719628572464,0.050000000745058,0.2316236793994903,291.0569152832031,291.1499938964844,258.23858642578125,257.2107238769531,279.1215209960937,293.1854248046875,291.054931640625,1.0,0.2618782818317413,0.659376323223114,0.659376323223114,1.0,1.0,-1.223211407661438,0.4925861954689026,0.7306251525878906,0.1988020837306976,0.0,0.0,0.659917414188385,46.32104110717773,58.0,-29.93319702148437,-14659.662109375,200.29104614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,308.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17723.16015625,18000.0,0.0,0.0,0.3945671021938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465883493423462,0.7465957999229431,-7.392855877697002e-06,0.0,0.0004004354414064,0.0,0.0,65.14769744873047,0.0,0.0,0.0,0.4627532064914703,4.0,0.0,1.0
494760,293.1111755371094,297.1499938964844,293.1499938964844,0.1319159120321273,-2864.44921875,304.1444396972656,0.8020663261413574,0.2000442445278167,0.1809243708848953,292.8349304199219,297.1499938964844,293.1499938964844,0.0070693474262952,-520.178466796875,299.8324890136719,0.4941582381725311,0.050000000745058,0.0488729774951934,293.093505859375,297.1499938964844,293.1499938964844,0.1974100917577743,-3074.058837890625,304.1410827636719,0.8908567428588867,0.2769583463668823,0.1942138373851776,293.0992736816406,297.1499938964844,293.1499938964844,0.302202820777893,-5844.96337890625,304.1038818359375,0.9990000128746032,0.4603792726993561,0.3703301846981048,293.184326171875,297.1499938964844,293.1499938964844,0.0040898090228438,-1543.645751953125,296.5577392578125,0.4941582381725311,0.050000000745058,0.231832355260849,291.0469665527344,291.1499938964844,258.2198791503906,257.1930236816406,279.1215515136719,293.1844482421875,291.04510498046875,1.0,0.2644581198692322,0.6579546332359314,0.6579546332359314,1.0,1.0,-1.2315340042114258,0.4956516325473785,0.7358824014663696,0.2002704590559005,0.0,0.0,0.667786717414856,47.55877685546875,61.0,-28.41374397277832,-14749.78125,205.6762237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,308.5380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17691.361328125,18000.0,0.0,0.0,0.3957337141036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624446153640747,0.7624521255493164,-7.530964467150625e-06,0.0,0.0004016194143332,0.0,0.0,68.1485595703125,0.0,0.0,0.0,0.4692999422550201,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.1329509168863296,-2882.705810546875,304.1445617675781,0.7949413657188416,0.2009440809488296,0.1818247735500335,292.8294677734375,297.1499938964844,293.1499938964844,0.0072310050018131,-529.3195190429688,299.95196533203125,0.4890706539154053,0.050000000745058,0.0489653460681438,293.0931396484375,297.1499938964844,293.1499938964844,0.1991467028856277,-3095.751708984375,304.1411437988281,0.883165717124939,0.2784656882286072,0.1953135877847671,293.1307678222656,297.1499938964844,293.1499938964844,0.3145555555820465,-6034.83447265625,304.09869384765625,0.9990000128746032,0.4552851021289825,0.381982147693634,293.1825561523437,297.1499938964844,293.1499938964844,0.0040955115109682,-1546.765869140625,296.5401306152344,0.4890706539154053,0.050000000745058,0.2322705090045929,291.02880859375,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.18267822265625,291.0271911621094,1.0,0.269754946231842,0.6551200151443481,0.6551200151443481,1.0,1.0,-1.2485578060150146,0.5019282698631287,0.7466295957565308,0.2032776474952697,0.0,0.0,0.6851851344108582,50.15362548828125,64.0,-25.29719352722168,-14936.224609375,217.02557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742980957031,308.3988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17630.4375,18000.0,0.0,0.0,0.3991548717021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982178330421448,0.7982257008552551,-7.85621341492515e-06,0.0,0.000405091443099,0.0,0.0,75.31827545166016,0.0,0.0,0.0,0.4842947423458099,4.0,0.0,1.0
494880,293.111572265625,297.1499938964844,293.1499938964844,0.1329509168863296,-2882.705810546875,304.1445617675781,0.7949413657188416,0.2009440809488296,0.1818247735500335,292.8294677734375,297.1499938964844,293.1499938964844,0.0072310050018131,-529.3195190429688,299.95196533203125,0.4890706539154053,0.050000000745058,0.0489653460681438,293.0931396484375,297.1499938964844,293.1499938964844,0.1991467028856277,-3095.751708984375,304.1411437988281,0.883165717124939,0.2784656882286072,0.1953135877847671,293.1307678222656,297.1499938964844,293.1499938964844,0.3145555555820465,-6034.83447265625,304.09869384765625,0.9990000128746032,0.4552851021289825,0.381982147693634,293.1825561523437,297.1499938964844,293.1499938964844,0.0040955115109682,-1546.765869140625,296.5401306152344,0.4890706539154053,0.050000000745058,0.2322705090045929,291.02880859375,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.18267822265625,291.0271911621094,1.0,0.269754946231842,0.6551200151443481,0.6551200151443481,1.0,1.0,-1.2485578060150146,0.5019282698631287,0.7466295957565308,0.2032776474952697,0.0,0.0,0.6851851344108582,50.15362548828125,64.0,-25.29719352722168,-14936.224609375,217.02557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742980957031,308.3988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17630.4375,18000.0,0.0,0.0,0.3991548717021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982178330421448,0.7982257008552551,-7.85621341492515e-06,0.0,0.000405091443099,0.0,0.0,75.31827545166016,0.0,0.0,0.0,0.4842947423458099,4.0,0.0,1.0
