time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.112060546875,297.1499938964844,293.1499938964844,0.1339476853609085,-2900.228759765625,304.14471435546875,0.7879201769828796,0.2018222212791443,0.1827081888914108,292.8243408203125,297.1499938964844,293.1499938964844,0.0073979957960546,-538.5354614257812,300.07354736328125,0.4839833676815033,0.050000000745058,0.0490627102553844,293.0929260253906,297.1499938964844,293.1499938964844,0.200888380408287,-3117.43798828125,304.1412048339844,0.8757121562957764,0.279952734708786,0.1964445561170578,293.1661376953125,297.1499938964844,293.1499938964844,0.3273009061813354,-6228.54443359375,304.0945739746094,0.9990000128746032,0.4486065208911896,0.3938910961151123,293.1808166503906,297.1499938964844,293.1499938964844,0.0041017336770892,-1549.94580078125,296.5243835449219,0.4839833676815033,0.050000000745058,0.2327323704957962,291.012939453125,291.1499938964844,258.1454162597656,257.122314453125,279.1217041015625,293.1809387207031,291.0115966796875,1.0,0.2751823961734772,0.6522965431213379,0.6522965431213379,1.0,1.0,-1.265941858291626,0.5083367228507996,0.7576051950454712,0.2063437104225158,0.0,0.0,0.7045458555221558,52.88434982299805,52.0,-22.08693504333496,-15129.51953125,229.07212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5649108886719,308.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17574.666015625,18000.0,0.0,0.0,0.4039705097675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388325572013855,0.8388407826423645,-8.247349796874914e-06,0.0,0.0004099787038285,0.0,0.0,84.1507339477539,0.0,0.0,0.0,0.5016561150550842,4.0,0.0,1.0
495000,293.112060546875,297.1499938964844,293.1499938964844,0.1339476853609085,-2900.228759765625,304.14471435546875,0.7879201769828796,0.2018222212791443,0.1827081888914108,292.8243408203125,297.1499938964844,293.1499938964844,0.0073979957960546,-538.5354614257812,300.07354736328125,0.4839833676815033,0.050000000745058,0.0490627102553844,293.0929260253906,297.1499938964844,293.1499938964844,0.200888380408287,-3117.43798828125,304.1412048339844,0.8757121562957764,0.279952734708786,0.1964445561170578,293.1661376953125,297.1499938964844,293.1499938964844,0.3273009061813354,-6228.54443359375,304.0945739746094,0.9990000128746032,0.4486065208911896,0.3938910961151123,293.1808166503906,297.1499938964844,293.1499938964844,0.0041017336770892,-1549.94580078125,296.5243835449219,0.4839833676815033,0.050000000745058,0.2327323704957962,291.012939453125,291.1499938964844,258.1454162597656,257.122314453125,279.1217041015625,293.1809387207031,291.0115966796875,1.0,0.2751823961734772,0.6522965431213379,0.6522965431213379,1.0,1.0,-1.265941858291626,0.5083367228507996,0.7576051950454712,0.2063437104225158,0.0,0.0,0.7045458555221558,52.88434982299805,52.0,-22.08693504333496,-15129.51953125,229.07212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5649108886719,308.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17574.666015625,18000.0,0.0,0.0,0.4039705097675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388325572013855,0.8388407826423645,-8.247349796874914e-06,0.0,0.0004099787038285,0.0,0.0,84.1507339477539,0.0,0.0,0.0,0.5016561150550842,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1344484686851501,-2908.924560546875,304.1449584960937,0.7878111004829407,0.2023624181747436,0.1831971257925033,292.8212585449219,297.1499938964844,293.1499938964844,0.0074910139665007,-543.441162109375,300.1489562988281,0.4834649860858917,0.050000000745058,0.0490727722644805,293.0934143066406,297.1499938964844,293.1499938964844,0.2017115801572799,-3127.54296875,304.1416320800781,0.8756598830223083,0.2807215452194214,0.1970150768756866,293.1859130859375,297.1499938964844,293.1499938964844,0.3292492628097534,-6253.9697265625,304.1031799316406,0.9990000128746032,0.4444460868835449,0.3951047360897064,293.1795959472656,297.1499938964844,293.1499938964844,0.0041021020151674,-1550.3087158203125,296.5184631347656,0.4834649860858917,0.050000000745058,0.2327801138162613,291.00811767578125,291.1499938964844,258.1231384277344,257.10113525390625,279.12469482421875,293.1797180175781,291.0087890625,1.0,0.2754710018634796,0.6509773135185242,0.6509773135185242,1.0,1.0,-1.2687479257583618,0.508996307849884,0.759751558303833,0.2065824568271637,0.0,0.0,0.7164307832717896,53.1850700378418,52.0,-8.812178611755371,-15193.599609375,230.7404937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3817138671875,308.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17550.25390625,18000.0,0.0,0.0,0.4074293673038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649703860282898,0.8649789094924927,-8.512260137649719e-06,0.0,0.0004134890332352,0.0,0.0,90.2492446899414,0.0,0.0,0.0,0.5129814147949219,4.0,0.0,1.0
495120,293.1124267578125,297.1499938964844,293.1499938964844,0.134651318192482,-2912.2578125,304.14532470703125,0.789506196975708,0.2027065455913543,0.1834998875856399,292.8191833496094,297.1499938964844,293.1499938964844,0.0075456541962921,-546.0799560546875,300.2025146484375,0.4842419922351837,0.050000000745058,0.0490576401352882,293.0938415527344,297.1499938964844,293.1499938964844,0.2020377516746521,-3131.3408203125,304.14227294921875,0.8775363564491272,0.2812090218067169,0.197350189089775,293.19500732421875,297.1499938964844,293.1499938964844,0.3277000784873962,-6226.55224609375,304.1130065917969,0.9990000128746032,0.4423030614852905,0.3932849168777466,293.1786804199219,297.1499938964844,293.1499938964844,0.004099425394088,-1548.939697265625,296.5204162597656,0.4842419922351837,0.050000000745058,0.2327083200216293,291.0143127441406,291.1499938964844,258.1083068847656,257.0870056152344,279.1273498535156,293.1788024902344,291.0167236328125,1.0,0.2746691405773163,0.6502816081047058,0.6502816081047058,1.0,1.0,-1.2672274112701416,0.5080541372299194,0.7591732740402222,0.2059895694255828,0.0,0.0,0.7230383157730103,52.77964401245117,40.0,8.365072250366211,-15209.8701171875,229.3121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2700500488281,308.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17562.576171875,18000.0,0.0,0.0,0.4098661839962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8816344738006592,0.8816431760787964,-8.691790753800888e-06,0.0,0.0004159620730206,0.0,0.0,94.3548583984375,0.0,0.0,0.0,0.5202475190162659,4.0,0.0,1.0
495180,293.1128845214844,297.1499938964844,293.1499938964844,0.1348074674606323,-2914.075927734375,304.1466369628906,0.7987442016601562,0.2035640031099319,0.1841713339090347,292.8139038085937,297.1499938964844,293.1499938964844,0.0076640658080577,-551.1102905273438,300.3448181152344,0.4892483353614807,0.050000000745058,0.0489619299769401,293.0946044921875,297.1499938964844,293.1499938964844,0.2023811936378479,-3134.645751953125,304.144287109375,0.8878551721572876,0.2824787497520447,0.198147103190422,293.1993103027344,297.1499938964844,293.1499938964844,0.3159855008125305,-6037.01318359375,304.14508056640625,0.9990000128746032,0.4402339160442352,0.3815684616565704,293.1760559082031,297.1499938964844,293.1499938964844,0.0040838089771568,-1540.958740234375,296.540771484375,0.4892483353614807,0.050000000745058,0.2322543263435363,291.05401611328125,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.1762390136719,291.0592041015625,1.0,0.2696262896060943,0.6491439938545227,0.6491439938545227,1.0,1.0,-1.2542716264724731,0.5020015239715576,0.7522701621055603,0.2025852352380752,0.0,0.0,0.7334873080253601,50.16093826293945,28.0,50.82302474975586,-15158.1025390625,219.05227661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05523681640625,308.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17694.341796875,18000.0,0.0,0.0,0.4159988164901733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131740927696228,0.9131831526756288,-9.065338417713065e-06,0.0,0.0004221859271638,0.0,0.0,102.70021057128906,0.0,0.0,0.0,0.5342416763305664,4.0,0.0,1.0
495240,293.1128845214844,297.1499938964844,293.1499938964844,0.1348074674606323,-2914.075927734375,304.1466369628906,0.7987442016601562,0.2035640031099319,0.1841713339090347,292.8139038085937,297.1499938964844,293.1499938964844,0.0076640658080577,-551.1102905273438,300.3448181152344,0.4892483353614807,0.050000000745058,0.0489619299769401,293.0946044921875,297.1499938964844,293.1499938964844,0.2023811936378479,-3134.645751953125,304.144287109375,0.8878551721572876,0.2824787497520447,0.198147103190422,293.1993103027344,297.1499938964844,293.1499938964844,0.3159855008125305,-6037.01318359375,304.14508056640625,0.9990000128746032,0.4402339160442352,0.3815684616565704,293.1760559082031,297.1499938964844,293.1499938964844,0.0040838089771568,-1540.958740234375,296.540771484375,0.4892483353614807,0.050000000745058,0.2322543263435363,291.05401611328125,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.1762390136719,291.0592041015625,1.0,0.2696262896060943,0.6491439938545227,0.6491439938545227,1.0,1.0,-1.2542716264724731,0.5020015239715576,0.7522701621055603,0.2025852352380752,0.0,0.0,0.7334873080253601,50.16093826293945,28.0,50.82302474975586,-15158.1025390625,219.05227661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05523681640625,308.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17694.341796875,18000.0,0.0,0.0,0.4159988164901733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131740927696228,0.9131831526756288,-9.065338417713065e-06,0.0,0.0004221859271638,0.0,0.0,102.70021057128906,0.0,0.0,0.0,0.5342416763305664,4.0,0.0,1.0
495300,293.11279296875,297.1499938964844,293.1499938964844,0.134778693318367,-2912.98193359375,304.1473083496094,0.8060219883918762,0.204053521156311,0.1845164746046066,292.81121826171875,297.1499938964844,293.1499938964844,0.0077150557190179,-552.939697265625,300.4192199707031,0.4932889938354492,0.050000000745058,0.0488881953060627,293.0946044921875,297.1499938964844,293.1499938964844,0.2023967653512954,-3134.253662109375,304.1452941894531,0.8960323929786682,0.2831802368164062,0.1985629498958587,293.1905517578125,297.1499938964844,293.1499938964844,0.3064208030700683,-5884.9306640625,304.1633605957031,0.9990000128746032,0.4413270354270935,0.372289091348648,293.1746520996094,297.1499938964844,293.1499938964844,0.0040724663995206,-1535.1533203125,296.5571594238281,0.4932889938354492,0.050000000745058,0.2319045513868332,291.08349609375,291.1499938964844,258.0525207519531,257.03387451171875,279.1387939453125,293.1748352050781,291.0898742675781,1.0,0.2656840980052948,0.6488750576972961,0.6488750576972961,1.0,1.0,-1.2435402870178225,0.4972758889198303,0.7462643384933472,0.2000041007995605,0.0,0.0,0.7349950671195984,48.13274383544922,28.0,69.61750030517578,-15088.5478515625,210.9940948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9935302734375,308.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.505859375,18000.0,0.0,0.0,0.4188726246356964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9220377206802368,0.9220468997955322,-9.186315764964093e-06,0.0,0.0004251024802215,0.0,0.0,105.2530288696289,0.0,0.0,0.0,0.5382459759712219,4.0,0.0,1.0
495360,293.1124572753906,297.1499938964844,293.1499938964844,0.1347120106220245,-2911.1533203125,304.1479187011719,0.8147960305213928,0.2045899629592895,0.1848946064710617,292.8084716796875,297.1499938964844,293.1499938964844,0.0077614798210561,-554.3861083984375,300.4954528808594,0.4984185099601745,0.050000000745058,0.0488006733357906,293.09429931640625,297.1499938964844,293.1499938964844,0.2023426294326782,-3132.946044921875,304.146240234375,0.9063674807548524,0.2839409410953522,0.1990066468715667,293.1741638183594,297.1499938964844,293.1499938964844,0.2946795225143432,-5698.69921875,304.1822814941406,0.9990000128746032,0.4440236687660217,0.3609645366668701,293.1732177734375,297.1499938964844,293.1499938964844,0.0040592602454125,-1528.3731689453125,296.5771179199219,0.4984185099601745,0.050000000745058,0.2314893752336502,291.11846923828125,291.1499938964844,258.03387451171875,257.01611328125,279.1425476074219,293.17340087890625,291.1259155273437,1.0,0.2609155178070068,0.6487868428230286,0.6487868428230286,1.0,1.0,-1.2303318977355957,0.4915709197521209,0.7387609481811523,0.1969179213047027,0.0,0.0,0.7336175441741943,45.71990585327149,31.0,86.5700912475586,-14992.4130859375,201.4194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9680480957031,308.0944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17908.21875,18000.0,0.0,0.0,0.4214720726013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9252986907958984,0.9253079295158386,-9.249066351912916e-06,0.0,0.0004277405969332,0.0,0.0,106.35408020019533,0.0,0.0,0.0,0.5397754907608032,4.0,0.0,1.0
495420,293.112060546875,297.1499938964844,293.1499938964844,0.1346635222434997,-2909.091796875,304.1486511230469,0.8268153071403503,0.2056220024824142,0.1857307851314544,292.8031616210937,297.1499938964844,293.1499938964844,0.0078678410500288,-558.0029296875,300.6477355957031,0.5056690573692322,0.050000000745058,0.0486896000802516,293.0934753417969,297.1499938964844,293.1499938964844,0.2024047970771789,-3132.62451171875,304.1473388671875,0.9226754307746888,0.2855190336704254,0.2000225335359573,293.1288757324219,297.1499938964844,293.1499938964844,0.278321772813797,-5441.02392578125,304.1981506347656,0.9990000128746032,0.4525769650936126,0.3460569679737091,293.170166015625,297.1499938964844,293.1499938964844,0.0040375832468271,-1516.703369140625,296.6178894042969,0.5056690573692322,0.050000000745058,0.2309624999761581,291.1878662109375,291.1499938964844,257.99639892578125,256.98046875,279.14410400390625,293.1703491210937,291.1932678222656,1.0,0.2553019225597381,0.6483120322227478,0.6483120322227478,1.0,1.0,-1.2138879299163818,0.4843795895576477,0.7295083403587341,0.1928869038820266,0.0,0.0,0.7236596345901489,42.66334533691406,34.0,86.6666030883789,-14846.37109375,189.64614868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0185241699219,308.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.689453125,18000.0,0.0,0.0,0.4256335496902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913877248764038,0.9138863682746888,-9.176341336569749e-06,0.0,0.0004319639410823,0.0,0.0,103.74147033691406,0.0,0.0,0.0,0.5349617004394531,4.0,0.0,1.0
495480,293.112060546875,297.1499938964844,293.1499938964844,0.1346635222434997,-2909.091796875,304.1486511230469,0.8268153071403503,0.2056220024824142,0.1857307851314544,292.8031616210937,297.1499938964844,293.1499938964844,0.0078678410500288,-558.0029296875,300.6477355957031,0.5056690573692322,0.050000000745058,0.0486896000802516,293.0934753417969,297.1499938964844,293.1499938964844,0.2024047970771789,-3132.62451171875,304.1473388671875,0.9226754307746888,0.2855190336704254,0.2000225335359573,293.1288757324219,297.1499938964844,293.1499938964844,0.278321772813797,-5441.02392578125,304.1981506347656,0.9990000128746032,0.4525769650936126,0.3460569679737091,293.170166015625,297.1499938964844,293.1499938964844,0.0040375832468271,-1516.703369140625,296.6178894042969,0.5056690573692322,0.050000000745058,0.2309624999761581,291.1878662109375,291.1499938964844,257.99639892578125,256.98046875,279.14410400390625,293.1703491210937,291.1932678222656,1.0,0.2553019225597381,0.6483120322227478,0.6483120322227478,1.0,1.0,-1.2138879299163818,0.4843795895576477,0.7295083403587341,0.1928869038820266,0.0,0.0,0.7236596345901489,42.66334533691406,34.0,86.6666030883789,-14846.37109375,189.64614868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0185241699219,308.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.689453125,18000.0,0.0,0.0,0.4256335496902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913877248764038,0.9138863682746888,-9.176341336569749e-06,0.0,0.0004319639410823,0.0,0.0,103.74147033691406,0.0,0.0,0.0,0.5349617004394531,4.0,0.0,1.0
495540,293.1119384765625,297.1499938964844,293.1499938964844,0.1349306553602218,-2913.08349609375,304.1486511230469,0.8347528576850891,0.2066104263067245,0.186561569571495,292.7977600097656,297.1499938964844,293.1499938964844,0.0080002294853329,-563.40869140625,300.7931823730469,0.5103762149810791,0.050000000745058,0.048625037074089,293.0935363769531,297.1499938964844,293.1499938964844,0.2028865069150924,-3138.032958984375,304.1473999023437,0.9338982105255128,0.2869410216808319,0.2009871453046798,293.084716796875,297.1499938964844,293.1499938964844,0.2682314813137054,-5283.8525390625,304.1986389160156,0.9990000128746032,0.4620760083198547,0.3370900750160217,293.1664123535156,297.1499938964844,293.1499938964844,0.0040269345045089,-1510.6253662109375,296.6451416015625,0.5103762149810791,0.050000000745058,0.2306562513113021,291.2289733886719,291.1499938964844,257.95867919921875,256.9446105957031,279.14276123046875,293.1666564941406,291.2318115234375,1.0,0.2519801557064056,0.647535502910614,0.647535502910614,1.0,1.0,-1.2048319578170776,0.4802225232124328,0.7246094346046448,0.1905020326375961,0.0,0.0,0.7101193070411682,40.89629364013672,37.0,58.435821533203125,-14738.576171875,183.11160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1698913574219,308.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18282.111328125,18000.0,0.0,0.0,0.42836794257164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888023316860199,0.8880322575569153,-8.923168934416026e-06,0.0,0.0004347390204202,0.0,0.0,97.26580810546876,0.0,0.0,0.0,0.5237802863121033,4.0,0.0,1.0
495600,293.1119384765625,297.1499938964844,293.1499938964844,0.1349306553602218,-2913.08349609375,304.1486511230469,0.8347528576850891,0.2066104263067245,0.186561569571495,292.7977600097656,297.1499938964844,293.1499938964844,0.0080002294853329,-563.40869140625,300.7931823730469,0.5103762149810791,0.050000000745058,0.048625037074089,293.0935363769531,297.1499938964844,293.1499938964844,0.2028865069150924,-3138.032958984375,304.1473999023437,0.9338982105255128,0.2869410216808319,0.2009871453046798,293.084716796875,297.1499938964844,293.1499938964844,0.2682314813137054,-5283.8525390625,304.1986389160156,0.9990000128746032,0.4620760083198547,0.3370900750160217,293.1664123535156,297.1499938964844,293.1499938964844,0.0040269345045089,-1510.6253662109375,296.6451416015625,0.5103762149810791,0.050000000745058,0.2306562513113021,291.2289733886719,291.1499938964844,257.95867919921875,256.9446105957031,279.14276123046875,293.1666564941406,291.2318115234375,1.0,0.2519801557064056,0.647535502910614,0.647535502910614,1.0,1.0,-1.2048319578170776,0.4802225232124328,0.7246094346046448,0.1905020326375961,0.0,0.0,0.7101193070411682,40.89629364013672,37.0,58.435821533203125,-14738.576171875,183.11160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1698913574219,308.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18282.111328125,18000.0,0.0,0.0,0.42836794257164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888023316860199,0.8880322575569153,-8.923168934416026e-06,0.0,0.0004347390204202,0.0,0.0,97.26580810546876,0.0,0.0,0.0,0.5237802863121033,4.0,0.0,1.0
495660,293.1118469238281,297.1499938964844,293.1499938964844,0.1354903876781463,-2922.599853515625,304.1481628417969,0.8394380807876587,0.2075892984867096,0.1874107867479324,292.79217529296875,297.1499938964844,293.1499938964844,0.0081567103043198,-570.34912109375,300.9341125488281,0.5128276348114014,0.050000000745058,0.0485935509204864,293.093505859375,297.1499938964844,293.1499938964844,0.2037950754165649,-3149.13720703125,304.146728515625,0.9404481649398804,0.2883786857128143,0.2019595652818679,293.0499267578125,297.1499938964844,293.1499938964844,0.2629863619804382,-5204.3837890625,304.1910095214844,0.9990000128746032,0.4708049893379211,0.3326300084590912,293.1619567871094,297.1499938964844,293.1499938964844,0.0040258667431771,-1509.332275390625,296.6616516113281,0.5128276348114014,0.050000000745058,0.2305068969726562,291.2460021972656,291.1499938964844,257.9206237792969,256.90850830078125,279.1401672363281,293.1622314453125,291.24658203125,1.0,0.250530481338501,0.6464270353317261,0.6464270353317261,1.0,1.0,-1.201445698738098,0.478353202342987,0.7230925559997559,0.189308688044548,0.0,0.0,0.6959298849105835,40.04995727539063,40.0,26.403953552246094,-14671.8369140625,180.3119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3858642578125,308.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18325.54296875,18000.0,0.0,0.0,0.4297088980674743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567262887954712,0.8567348718643188,-8.601399713370483e-06,0.0,0.0004360998864285,0.0,0.0,89.63954162597656,0.0,0.0,0.0,0.5102472901344299,4.0,0.0,1.0
495720,293.1118469238281,297.1499938964844,293.1499938964844,0.1354903876781463,-2922.599853515625,304.1481628417969,0.8394380807876587,0.2075892984867096,0.1874107867479324,292.79217529296875,297.1499938964844,293.1499938964844,0.0081567103043198,-570.34912109375,300.9341125488281,0.5128276348114014,0.050000000745058,0.0485935509204864,293.093505859375,297.1499938964844,293.1499938964844,0.2037950754165649,-3149.13720703125,304.146728515625,0.9404481649398804,0.2883786857128143,0.2019595652818679,293.0499267578125,297.1499938964844,293.1499938964844,0.2629863619804382,-5204.3837890625,304.1910095214844,0.9990000128746032,0.4708049893379211,0.3326300084590912,293.1619567871094,297.1499938964844,293.1499938964844,0.0040258667431771,-1509.332275390625,296.6616516113281,0.5128276348114014,0.050000000745058,0.2305068969726562,291.2460021972656,291.1499938964844,257.9206237792969,256.90850830078125,279.1401672363281,293.1622314453125,291.24658203125,1.0,0.250530481338501,0.6464270353317261,0.6464270353317261,1.0,1.0,-1.201445698738098,0.478353202342987,0.7230925559997559,0.189308688044548,0.0,0.0,0.6959298849105835,40.04995727539063,40.0,26.403953552246094,-14671.8369140625,180.3119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3858642578125,308.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18325.54296875,18000.0,0.0,0.0,0.4297088980674743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567262887954712,0.8567348718643188,-8.601399713370483e-06,0.0,0.0004360998864285,0.0,0.0,89.63954162597656,0.0,0.0,0.0,0.5102472901344299,4.0,0.0,1.0
495780,293.1118469238281,297.1499938964844,293.1499938964844,0.1363010704517364,-2936.801513671875,304.1474304199219,0.8412913084030151,0.2085603028535843,0.1882781982421875,292.7864074707031,297.1499938964844,293.1499938964844,0.0083357598632574,-578.6068115234375,301.0724182128906,0.5132697224617004,0.050000000745058,0.0485880114138126,293.0934143066406,297.1499938964844,293.1499938964844,0.2050971835851669,-3165.396728515625,304.1456604003906,0.9430730938911438,0.2898238897323608,0.202961191534996,293.02642822265625,297.1499938964844,293.1499938964844,0.2617343962192535,-5188.8203125,304.17938232421875,0.9990000128746032,0.4781268239021301,0.3318401277065277,293.1570739746094,297.1499938964844,293.1499938964844,0.0040326314046978,-1511.952880859375,296.6691589355469,0.5132697224617004,0.050000000745058,0.2304806113243103,291.2430419921875,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1573791503906,291.2419128417969,1.0,0.2505970597267151,0.6450039148330688,0.6450039148330688,1.0,1.0,-1.202701210975647,0.478330135345459,0.724371075630188,0.189065009355545,0.0,0.0,0.6835426688194275,39.9280891418457,43.0,-1.1284449100494385,-14648.57421875,180.4577789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302185058594,308.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18301.33203125,18000.0,0.0,0.0,0.4298327267169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267285823822021,0.8267368674278259,-8.289264769700821e-06,0.0,0.0004362255858723,0.0,0.0,82.64511108398438,0.0,0.0,0.0,0.4973437190055847,4.0,0.0,1.0
495840,293.1118469238281,297.1499938964844,293.1499938964844,0.1363010704517364,-2936.801513671875,304.1474304199219,0.8412913084030151,0.2085603028535843,0.1882781982421875,292.7864074707031,297.1499938964844,293.1499938964844,0.0083357598632574,-578.6068115234375,301.0724182128906,0.5132697224617004,0.050000000745058,0.0485880114138126,293.0934143066406,297.1499938964844,293.1499938964844,0.2050971835851669,-3165.396728515625,304.1456604003906,0.9430730938911438,0.2898238897323608,0.202961191534996,293.02642822265625,297.1499938964844,293.1499938964844,0.2617343962192535,-5188.8203125,304.17938232421875,0.9990000128746032,0.4781268239021301,0.3318401277065277,293.1570739746094,297.1499938964844,293.1499938964844,0.0040326314046978,-1511.952880859375,296.6691589355469,0.5132697224617004,0.050000000745058,0.2304806113243103,291.2430419921875,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1573791503906,291.2419128417969,1.0,0.2505970597267151,0.6450039148330688,0.6450039148330688,1.0,1.0,-1.202701210975647,0.478330135345459,0.724371075630188,0.189065009355545,0.0,0.0,0.6835426688194275,39.9280891418457,43.0,-1.1284449100494385,-14648.57421875,180.4577789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302185058594,308.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18301.33203125,18000.0,0.0,0.0,0.4298327267169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267285823822021,0.8267368674278259,-8.289264769700821e-06,0.0,0.0004362255858723,0.0,0.0,82.64511108398438,0.0,0.0,0.0,0.4973437190055847,4.0,0.0,1.0
495900,293.1118469238281,297.1499938964844,293.1499938964844,0.1367743760347366,-2945.156494140625,304.14703369140625,0.8412987589836121,0.2090405523777008,0.1887155920267105,292.783447265625,297.1499938964844,293.1499938964844,0.008432894013822,-583.1276245117188,301.1412048339844,0.5128433108329773,0.050000000745058,0.0485933385789394,293.0934143066406,297.1499938964844,293.1499938964844,0.205853521823883,-3174.884521484375,304.14508056640625,0.9431427717208862,0.2905428111553192,0.2034666687250137,293.0187683105469,297.1499938964844,293.1499938964844,0.2623611688613891,-5200.97705078125,304.1728820800781,0.9990000128746032,0.4811984002590179,0.3326017558574676,293.1546325683594,297.1499938964844,293.1499938964844,0.0040382556617259,-1514.362060546875,296.6705322265625,0.5128433108329773,0.050000000745058,0.230505883693695,291.2361755371094,291.1499938964844,257.8627014160156,256.8537292480469,279.13580322265625,293.1549377441406,291.2344970703125,1.0,0.2511056661605835,0.6441878080368042,0.6441878080368042,1.0,1.0,-1.2047830820083618,0.4788920283317566,0.72589111328125,0.1892352551221847,0.0,0.0,0.6784708499908447,40.09337615966797,43.0,-11.75999927520752,-14653.509765625,181.45216369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,308.4510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.451171875,18000.0,0.0,0.0,0.4295262694358825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136977553367615,0.8137059211730957,-8.15292696643155e-06,0.0,0.0004359145532362,0.0,0.0,79.70499420166016,0.0,0.0,0.0,0.4917575716972351,4.0,0.0,1.0
495960,293.11187744140625,297.1499938964844,293.1499938964844,0.1372785419225692,-2954.0732421875,304.1466369628906,0.8407689929008484,0.2095160186290741,0.1891535818576812,292.7804870605469,297.1499938964844,293.1499938964844,0.0085345674306154,-587.8528442382812,301.2100524902344,0.5120444893836975,0.050000000745058,0.0486034341156482,293.09344482421875,297.1499938964844,293.1499938964844,0.2066578716039657,-3184.9794921875,304.1445007324219,0.9424886703491212,0.291256844997406,0.2039727717638015,293.013671875,297.1499938964844,293.1499938964844,0.2637147903442383,-5224.61376953125,304.1662902832031,0.9990000128746032,0.4838654100894928,0.3340395390987396,293.1521911621094,297.1499938964844,293.1499938964844,0.0040450142696499,-1517.3116455078125,296.6707763671875,0.5120444893836975,0.050000000745058,0.2305537611246109,291.2268981933594,291.1499938964844,257.8431396484375,256.8352966308594,279.13446044921875,293.1524963378906,291.22479248046875,1.0,0.2518916428089142,0.6433095932006836,0.6433095932006836,1.0,1.0,-1.207711100578308,0.4797857403755188,0.7279253005981445,0.1895732283592224,0.0,0.0,0.6742691397666931,40.39177703857422,46.0,-20.081966400146484,-14669.216796875,182.99099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8698425292969,308.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.95703125,18000.0,0.0,0.0,0.4290289580821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024470806121826,0.8024551272392273,-8.034485290409066e-06,0.0,0.0004354098346084,0.0,0.0,77.21138000488281,0.0,0.0,0.0,0.4869402050971985,4.0,0.0,1.0
496020,293.112060546875,297.1499938964844,293.1499938964844,0.138341948390007,-2972.885009765625,304.14599609375,0.8383495807647705,0.2104495912790298,0.1900269091129303,292.7746276855469,297.1499938964844,293.1499938964844,0.0087500438094139,-597.7637939453125,301.3485412597656,0.5095265507698059,0.050000000745058,0.0486362352967262,293.09356689453125,297.1499938964844,293.1499938964844,0.2083531618118286,-3206.228759765625,304.1435241699219,0.9393196105957032,0.2926647365093231,0.2049815952777862,293.01043701171875,297.1499938964844,293.1499938964844,0.2682959139347076,-5301.16455078125,304.1532287597656,0.9990000128746032,0.4879929423332214,0.3386683166027069,293.1476135253906,297.1499938964844,293.1499938964844,0.0040609627030789,-1524.3243408203125,296.6694030761719,0.5095265507698059,0.050000000745058,0.230709359049797,291.2038879394531,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.1478881835937,291.201416015625,1.0,0.2541831135749817,0.6413918733596802,0.6413918733596802,1.0,1.0,-1.2157514095306396,0.4824259281158447,0.7333254814147949,0.1906764656305313,0.0,0.0,0.6685805916786194,41.34031295776367,49.0,-30.49925422668457,-14730.119140625,187.51698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766906738281,308.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.7890625,18000.0,0.0,0.0,0.4276521205902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858726382255554,0.785880446434021,-7.856494448787998e-06,0.0,0.0004340125306043,0.0,0.0,73.59709167480469,0.0,0.0,0.0,0.4798358082771301,4.0,0.0,1.0
496080,293.112060546875,297.1499938964844,293.1499938964844,0.138341948390007,-2972.885009765625,304.14599609375,0.8383495807647705,0.2104495912790298,0.1900269091129303,292.7746276855469,297.1499938964844,293.1499938964844,0.0087500438094139,-597.7637939453125,301.3485412597656,0.5095265507698059,0.050000000745058,0.0486362352967262,293.09356689453125,297.1499938964844,293.1499938964844,0.2083531618118286,-3206.228759765625,304.1435241699219,0.9393196105957032,0.2926647365093231,0.2049815952777862,293.01043701171875,297.1499938964844,293.1499938964844,0.2682959139347076,-5301.16455078125,304.1532287597656,0.9990000128746032,0.4879929423332214,0.3386683166027069,293.1476135253906,297.1499938964844,293.1499938964844,0.0040609627030789,-1524.3243408203125,296.6694030761719,0.5095265507698059,0.050000000745058,0.230709359049797,291.2038879394531,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.1478881835937,291.201416015625,1.0,0.2541831135749817,0.6413918733596802,0.6413918733596802,1.0,1.0,-1.2157514095306396,0.4824259281158447,0.7333254814147949,0.1906764656305313,0.0,0.0,0.6685805916786194,41.34031295776367,49.0,-30.49925422668457,-14730.119140625,187.51698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766906738281,308.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.7890625,18000.0,0.0,0.0,0.4276521205902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858726382255554,0.785880446434021,-7.856494448787998e-06,0.0,0.0004340125306043,0.0,0.0,73.59709167480469,0.0,0.0,0.0,0.4798358082771301,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.1394347548484802,-2992.178955078125,304.1455078125,0.8345069885253906,0.2113578468561172,0.1908917278051376,292.7688903808594,297.1499938964844,293.1499938964844,0.0089800730347633,-608.1083984375,301.4886779785156,0.5060860514640808,0.050000000745058,0.0486835837364196,293.09381103515625,297.1499938964844,293.1499938964844,0.2100957334041595,-3227.99658203125,304.1427917480469,0.9341325759887696,0.2940403819084167,0.2059796303510666,293.015380859375,297.1499938964844,293.1499938964844,0.2749534547328949,-5409.5986328125,304.14111328125,0.9990000128746032,0.4905389845371246,0.3452397286891937,293.1434936523437,297.1499938964844,293.1499938964844,0.0040789707563817,-1532.212890625,296.6669311523437,0.5060860514640808,0.050000000745058,0.2309339642524719,291.1784362792969,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.1437072753906,291.1759033203125,1.0,0.2572746574878692,0.63929682970047,0.63929682970047,1.0,1.0,-1.226200819015503,0.4860010743141174,0.7401998043060303,0.1922420859336853,0.0,0.0,0.666481077671051,42.69364929199219,52.0,-34.69300842285156,-14824.5009765625,193.7294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,308.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.01171875,18000.0,0.0,0.0,0.4260822236537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774012088775635,0.7774089574813843,-7.757581443001982e-06,0.0,0.0004324192996136,0.0,0.0,71.73272705078125,0.0,0.0,0.0,0.4761565923690796,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.1394347548484802,-2992.178955078125,304.1455078125,0.8345069885253906,0.2113578468561172,0.1908917278051376,292.7688903808594,297.1499938964844,293.1499938964844,0.0089800730347633,-608.1083984375,301.4886779785156,0.5060860514640808,0.050000000745058,0.0486835837364196,293.09381103515625,297.1499938964844,293.1499938964844,0.2100957334041595,-3227.99658203125,304.1427917480469,0.9341325759887696,0.2940403819084167,0.2059796303510666,293.015380859375,297.1499938964844,293.1499938964844,0.2749534547328949,-5409.5986328125,304.14111328125,0.9990000128746032,0.4905389845371246,0.3452397286891937,293.1434936523437,297.1499938964844,293.1499938964844,0.0040789707563817,-1532.212890625,296.6669311523437,0.5060860514640808,0.050000000745058,0.2309339642524719,291.1784362792969,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.1437072753906,291.1759033203125,1.0,0.2572746574878692,0.63929682970047,0.63929682970047,1.0,1.0,-1.226200819015503,0.4860010743141174,0.7401998043060303,0.1922420859336853,0.0,0.0,0.666481077671051,42.69364929199219,52.0,-34.69300842285156,-14824.5009765625,193.7294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,308.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.01171875,18000.0,0.0,0.0,0.4260822236537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774012088775635,0.7774089574813843,-7.757581443001982e-06,0.0,0.0004324192996136,0.0,0.0,71.73272705078125,0.0,0.0,0.0,0.4761565923690796,4.0,0.0,1.0
496260,293.1126708984375,297.1499938964844,293.1499938964844,0.1405258923768997,-3011.384033203125,304.14520263671875,0.8296561241149902,0.2122412174940109,0.1917455196380615,292.7633972167969,297.1499938964844,293.1499938964844,0.0092233894392848,-618.739990234375,301.6307067871094,0.502044677734375,0.050000000745058,0.0487432032823562,293.09423828125,297.1499938964844,293.1499938964844,0.2118361294269561,-3249.647705078125,304.1423034667969,0.927459478378296,0.2953816652297973,0.2069628685712814,293.0273132324219,297.1499938964844,293.1499938964844,0.2832665741443634,-5542.7685546875,304.1302490234375,0.9990000128746032,0.491542786359787,0.3533399403095245,293.139892578125,297.1499938964844,293.1499938964844,0.0040980926714837,-1540.5086669921875,296.6644287109375,0.502044677734375,0.050000000745058,0.2312167733907699,291.1529541015625,291.1499938964844,257.72247314453125,256.7222900390625,279.12847900390625,293.1401062011719,291.1505126953125,1.0,0.2610011100769043,0.6370638012886047,0.6370638012886047,1.0,1.0,-1.238539218902588,0.4903030395507812,0.7482361793518066,0.1941592842340469,0.0,0.0,0.6677991151809692,44.38729095458984,55.0,-35.251644134521484,-14945.0107421875,201.3871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,308.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.103515625,18000.0,0.0,0.0,0.4246830642223358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767364978790283,0.7767442464828491,-7.733689017186407e-06,0.0,0.0004309993237257,0.0,0.0,71.47402954101562,0.0,0.0,0.0,0.4757587313652038,4.0,0.0,1.0
496320,293.1126708984375,297.1499938964844,293.1499938964844,0.1405258923768997,-3011.384033203125,304.14520263671875,0.8296561241149902,0.2122412174940109,0.1917455196380615,292.7633972167969,297.1499938964844,293.1499938964844,0.0092233894392848,-618.739990234375,301.6307067871094,0.502044677734375,0.050000000745058,0.0487432032823562,293.09423828125,297.1499938964844,293.1499938964844,0.2118361294269561,-3249.647705078125,304.1423034667969,0.927459478378296,0.2953816652297973,0.2069628685712814,293.0273132324219,297.1499938964844,293.1499938964844,0.2832665741443634,-5542.7685546875,304.1302490234375,0.9990000128746032,0.491542786359787,0.3533399403095245,293.139892578125,297.1499938964844,293.1499938964844,0.0040980926714837,-1540.5086669921875,296.6644287109375,0.502044677734375,0.050000000745058,0.2312167733907699,291.1529541015625,291.1499938964844,257.72247314453125,256.7222900390625,279.12847900390625,293.1401062011719,291.1505126953125,1.0,0.2610011100769043,0.6370638012886047,0.6370638012886047,1.0,1.0,-1.238539218902588,0.4903030395507812,0.7482361793518066,0.1941592842340469,0.0,0.0,0.6677991151809692,44.38729095458984,55.0,-35.251644134521484,-14945.0107421875,201.3871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,308.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.103515625,18000.0,0.0,0.0,0.4246830642223358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767364978790283,0.7767442464828491,-7.733689017186407e-06,0.0,0.0004309993237257,0.0,0.0,71.47402954101562,0.0,0.0,0.0,0.4757587313652038,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1416019946336746,-3030.260009765625,304.14501953125,0.8241246342658997,0.2131026983261108,0.1925886571407318,292.7581481933594,297.1499938964844,293.1499938964844,0.0094795394688844,-629.5774536132812,301.7746887207031,0.4976519346237182,0.050000000745058,0.0488131865859031,293.0947570800781,297.1499938964844,293.1499938964844,0.2135514765977859,-3270.89990234375,304.1419982910156,0.9198291301727296,0.2966901659965515,0.2079304605722427,293.0451965332031,297.1499938964844,293.1499938964844,0.2928929328918457,-5694.88037109375,304.120849609375,0.9990000128746032,0.4910380840301513,0.3626174032688141,293.1368713378906,297.1499938964844,293.1499938964844,0.0041178381070494,-1548.9775390625,296.66229248046875,0.4976519346237182,0.050000000745058,0.2315487563610077,291.1285095214844,291.1499938964844,257.6807556152344,256.6835327148437,279.12725830078125,293.13702392578125,291.126220703125,1.0,0.2652229964733124,0.6347249150276184,0.6347249150276184,1.0,1.0,-1.2523307800292969,0.4951573610305786,0.7571734189987183,0.1963348537683487,0.0,0.0,0.6723169684410095,46.36726379394531,58.0,-34.04545593261719,-15085.267578125,210.29214477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,308.7333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.888671875,18000.0,0.0,0.0,0.423775166273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833853960037231,0.7833932042121887,-7.780122359690722e-06,0.0,0.0004300779255572,0.0,0.0,72.71077728271484,0.0,0.0,0.0,0.4784428477287292,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1416019946336746,-3030.260009765625,304.14501953125,0.8241246342658997,0.2131026983261108,0.1925886571407318,292.7581481933594,297.1499938964844,293.1499938964844,0.0094795394688844,-629.5774536132812,301.7746887207031,0.4976519346237182,0.050000000745058,0.0488131865859031,293.0947570800781,297.1499938964844,293.1499938964844,0.2135514765977859,-3270.89990234375,304.1419982910156,0.9198291301727296,0.2966901659965515,0.2079304605722427,293.0451965332031,297.1499938964844,293.1499938964844,0.2928929328918457,-5694.88037109375,304.120849609375,0.9990000128746032,0.4910380840301513,0.3626174032688141,293.1368713378906,297.1499938964844,293.1499938964844,0.0041178381070494,-1548.9775390625,296.66229248046875,0.4976519346237182,0.050000000745058,0.2315487563610077,291.1285095214844,291.1499938964844,257.6807556152344,256.6835327148437,279.12725830078125,293.13702392578125,291.126220703125,1.0,0.2652229964733124,0.6347249150276184,0.6347249150276184,1.0,1.0,-1.2523307800292969,0.4951573610305786,0.7571734189987183,0.1963348537683487,0.0,0.0,0.6723169684410095,46.36726379394531,58.0,-34.04545593261719,-15085.267578125,210.29214477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,308.7333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.888671875,18000.0,0.0,0.0,0.423775166273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833853960037231,0.7833932042121887,-7.780122359690722e-06,0.0,0.0004300779255572,0.0,0.0,72.71077728271484,0.0,0.0,0.0,0.4784428477287292,4.0,0.0,1.0
496500,293.1133117675781,297.1499938964844,293.1499938964844,0.1421328485012054,-3039.548583984375,304.1449584960937,0.8211771249771118,0.2135265618562698,0.1930068582296371,292.7556457519531,297.1499938964844,293.1499938964844,0.0096124960109591,-635.0609130859375,301.8473815917969,0.4953783452510834,0.050000000745058,0.0488515608012676,293.09503173828125,297.1499938964844,293.1499938964844,0.214396670460701,-3281.3408203125,304.1419372558594,0.9158220887184144,0.2973332703113556,0.208408698439598,293.0560913085937,297.1499938964844,293.1499938964844,0.2981092035770416,-5776.5380859375,304.1166687011719,0.9990000128746032,0.4902246594429016,0.3676044046878814,293.1355285644531,297.1499938964844,293.1499938964844,0.0041278870776295,-1553.2479248046875,296.6614685058594,0.4953783452510834,0.050000000745058,0.2317307591438293,291.1167907714844,291.1499938964844,257.6595458984375,256.6639404296875,279.1267395019531,293.1356811523437,291.1146240234375,1.0,0.2674827575683594,0.6335236430168152,0.6335236430168152,1.0,1.0,-1.259657382965088,0.4977457225322723,0.7619116306304932,0.1974947899580001,0.0,0.0,0.6757078766822815,47.45021057128906,58.0,-33.12419509887695,-15161.21484375,215.1602935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,308.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17888.861328125,18000.0,0.0,0.0,0.4235897660255432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7893007397651672,0.7893085479736328,-7.828693014744204e-06,0.0,0.0004298897692933,0.0,0.0,73.87406158447266,0.0,0.0,0.0,0.4808865189552307,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1426586657762527,-3048.7333984375,304.1448974609375,0.8181347846984863,0.2139466404914856,0.193423256278038,292.7532043457031,297.1499938964844,293.1499938964844,0.0097487494349479,-640.5818481445312,301.9205017089844,0.4930717051029205,0.050000000745058,0.0488919354975223,293.0953063964844,297.1499938964844,293.1499938964844,0.2152335494756698,-3291.660400390625,304.1418762207031,0.911779284477234,0.2979750335216522,0.2088841795921325,293.0682067871094,297.1499938964844,293.1499938964844,0.3035522103309631,-5861.23095703125,304.11285400390625,0.9990000128746032,0.4890324771404266,0.3727799654006958,293.13427734375,297.1499938964844,293.1499938964844,0.0041380478069186,-1557.5377197265625,296.6608581542969,0.4930717051029205,0.050000000745058,0.231922298669815,291.1054992675781,291.1499938964844,257.6381530761719,256.6441955566406,279.1263122558594,293.1343994140625,291.1033935546875,1.0,0.2698244154453277,0.6323044300079346,0.6323044300079346,1.0,1.0,-1.2672185897827148,0.5004202127456665,0.7667983174324036,0.1986912786960601,0.0,0.0,0.6798171401023865,48.58818435668945,61.0,-32.09169387817383,-15240.3583984375,220.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,308.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17854.767578125,18000.0,0.0,0.0,0.423620730638504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968654036521912,0.7968733310699463,-7.893845577200409e-06,0.0,0.0004299211723264,0.0,0.0,75.40003204345703,0.0,0.0,0.0,0.4840399324893951,4.0,0.0,1.0
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.1437039226293563,-3066.94873046875,304.1448669433594,0.8118340969085693,0.2147948145866394,0.1942613571882248,292.7484436035156,297.1499938964844,293.1499938964844,0.0100319497287273,-651.7454223632812,302.068359375,0.488392025232315,0.050000000745058,0.0489778593182563,293.0955810546875,297.1499938964844,293.1499938964844,0.2169345319271087,-3312.59130859375,304.1417541503906,0.9039446115493774,0.2993042469024658,0.2098705321550369,293.09619140625,297.1499938964844,293.1499938964844,0.314986914396286,-6037.59130859375,304.106201171875,0.9990000128746032,0.485442042350769,0.3835613131523132,293.1319885253906,297.1499938964844,293.1499938964844,0.0041587902233004,-1566.2042236328125,296.660400390625,0.488392025232315,0.050000000745058,0.2323298752307891,291.08404541015625,291.1499938964844,257.5945739746094,256.6041564941406,279.12554931640625,293.1321105957031,291.0821228027344,1.0,0.2747070491313934,0.629818320274353,0.629818320274353,1.0,1.0,-1.2829421758651731,0.505985677242279,0.7769564390182495,0.201170340180397,0.0,0.0,0.6900637149810791,51.00648498535156,64.0,-29.90663719177246,-15406.806640625,231.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,308.6624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17789.123046875,18000.0,0.0,0.0,0.4244106709957123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8166651725769043,0.816673219203949,-8.073001481534448e-06,0.0,0.0004307228664401,0.0,0.0,79.54753112792969,0.0,0.0,0.0,0.4923885464668274,4.0,0.0,1.0
