time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.1437039226293563,-3066.94873046875,304.1448669433594,0.8118340969085693,0.2147948145866394,0.1942613571882248,292.7484436035156,297.1499938964844,293.1499938964844,0.0100319497287273,-651.7454223632812,302.068359375,0.488392025232315,0.050000000745058,0.0489778593182563,293.0955810546875,297.1499938964844,293.1499938964844,0.2169345319271087,-3312.59130859375,304.1417541503906,0.9039446115493774,0.2993042469024658,0.2098705321550369,293.09619140625,297.1499938964844,293.1499938964844,0.314986914396286,-6037.59130859375,304.106201171875,0.9990000128746032,0.485442042350769,0.3835613131523132,293.1319885253906,297.1499938964844,293.1499938964844,0.0041587902233004,-1566.2042236328125,296.660400390625,0.488392025232315,0.050000000745058,0.2323298752307891,291.08404541015625,291.1499938964844,257.5945739746094,256.6041564941406,279.12554931640625,293.1321105957031,291.0821228027344,1.0,0.2747070491313934,0.629818320274353,0.629818320274353,1.0,1.0,-1.2829421758651731,0.505985677242279,0.7769564390182495,0.201170340180397,0.0,0.0,0.6900637149810791,51.00648498535156,64.0,-29.90663719177246,-15406.806640625,231.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,308.6624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17789.123046875,18000.0,0.0,0.0,0.4244106709957123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8166651725769043,0.816673219203949,-8.073001481534448e-06,0.0,0.0004307228664401,0.0,0.0,79.54753112792969,0.0,0.0,0.0,0.4923885464668274,4.0,0.0,1.0
496740,293.1143798828125,297.1499938964844,293.1499938964844,0.1447279900312423,-3084.736572265625,304.1448669433594,0.8052077889442444,0.2156157344579696,0.1950943768024444,292.7437744140625,297.1499938964844,293.1499938964844,0.0103295315057039,-663.0389404296875,302.21832275390625,0.4835949540138244,0.050000000745058,0.0490700267255306,293.0964050292969,297.1499938964844,293.1499938964844,0.2185452282428741,-3332.328369140625,304.1418151855469,0.8963742256164551,0.300518661737442,0.2108025103807449,293.1283264160156,297.1499938964844,293.1499938964844,0.3270309567451477,-6221.2685546875,304.10076904296875,0.9990000128746032,0.4802980422973633,0.3947986960411072,293.1297607421875,297.1499938964844,293.1499938964844,0.0041804523207247,-1575.10498046875,296.6615905761719,0.4835949540138244,0.050000000745058,0.2327670753002166,291.0643310546875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249389648437,293.1298828125,291.0626220703125,1.0,0.2797893285751343,0.6272801756858826,0.6272801756858826,1.0,1.0,-1.299185037612915,0.5117225050926208,0.787462592124939,0.2037010192871093,0.0,0.0,0.7028294205665588,53.59408950805664,67.0,-27.459997177124023,-15581.451171875,242.9580535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094299316406,308.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17727.00390625,18000.0,0.0,0.0,0.4262697994709015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423094749450684,0.8423178195953369,-8.317296305904165e-06,0.0,0.0004326096386648,0.0,0.0,85.21244049072266,0.0,0.0,0.0,0.5033527612686157,4.0,0.0,1.0
496800,293.1143798828125,297.1499938964844,293.1499938964844,0.1447279900312423,-3084.736572265625,304.1448669433594,0.8052077889442444,0.2156157344579696,0.1950943768024444,292.7437744140625,297.1499938964844,293.1499938964844,0.0103295315057039,-663.0389404296875,302.21832275390625,0.4835949540138244,0.050000000745058,0.0490700267255306,293.0964050292969,297.1499938964844,293.1499938964844,0.2185452282428741,-3332.328369140625,304.1418151855469,0.8963742256164551,0.300518661737442,0.2108025103807449,293.1283264160156,297.1499938964844,293.1499938964844,0.3270309567451477,-6221.2685546875,304.10076904296875,0.9990000128746032,0.4802980422973633,0.3947986960411072,293.1297607421875,297.1499938964844,293.1499938964844,0.0041804523207247,-1575.10498046875,296.6615905761719,0.4835949540138244,0.050000000745058,0.2327670753002166,291.0643310546875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249389648437,293.1298828125,291.0626220703125,1.0,0.2797893285751343,0.6272801756858826,0.6272801756858826,1.0,1.0,-1.299185037612915,0.5117225050926208,0.787462592124939,0.2037010192871093,0.0,0.0,0.7028294205665588,53.59408950805664,67.0,-27.459997177124023,-15581.451171875,242.9580535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094299316406,308.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17727.00390625,18000.0,0.0,0.0,0.4262697994709015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423094749450684,0.8423178195953369,-8.317296305904165e-06,0.0,0.0004326096386648,0.0,0.0,85.21244049072266,0.0,0.0,0.0,0.5033527612686157,4.0,0.0,1.0
496860,293.1148376464844,297.1499938964844,293.1499938964844,0.1457158029079437,-3101.838134765625,304.1449279785156,0.7984477281570435,0.2164228409528732,0.1959102898836136,292.7402648925781,297.1499938964844,293.1499938964844,0.0106362495571374,-674.23974609375,302.3674621582031,0.4786103963851928,0.050000000745058,0.0491673648357391,293.09735107421875,297.1499938964844,293.1499938964844,0.2200690656900406,-3350.93310546875,304.1419982910156,0.8888419270515442,0.3016844093799591,0.2116902768611908,293.163818359375,297.1499938964844,293.1499938964844,0.3395107388496399,-6409.51318359375,304.0964050292969,0.9990000128746032,0.4736591279506683,0.4063288569450378,293.1273193359375,297.1499938964844,293.1499938964844,0.0042035058140754,-1584.3897705078125,296.6653137207031,0.4786103963851928,0.050000000745058,0.2332288175821304,291.04656982421875,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.1274719238281,291.0450744628906,1.0,0.285003513097763,0.6246891021728516,0.6246891021728516,1.0,1.0,-1.3157416582107544,0.517541229724884,0.7982004284858704,0.2062271386384964,0.0,0.0,0.7178294062614441,56.32072448730469,55.0,-24.79361724853516,-15761.9462890625,255.3948516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,308.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.0078125,18000.0,0.0,0.0,0.429248571395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731660842895508,0.8731747269630432,-8.625846021459438e-06,0.0,0.0004356327408459,0.0,0.0,92.45523834228516,0.0,0.0,0.0,0.5167308449745178,4.0,0.0,1.0
496920,293.1148376464844,297.1499938964844,293.1499938964844,0.1457158029079437,-3101.838134765625,304.1449279785156,0.7984477281570435,0.2164228409528732,0.1959102898836136,292.7402648925781,297.1499938964844,293.1499938964844,0.0106362495571374,-674.23974609375,302.3674621582031,0.4786103963851928,0.050000000745058,0.0491673648357391,293.09735107421875,297.1499938964844,293.1499938964844,0.2200690656900406,-3350.93310546875,304.1419982910156,0.8888419270515442,0.3016844093799591,0.2116902768611908,293.163818359375,297.1499938964844,293.1499938964844,0.3395107388496399,-6409.51318359375,304.0964050292969,0.9990000128746032,0.4736591279506683,0.4063288569450378,293.1273193359375,297.1499938964844,293.1499938964844,0.0042035058140754,-1584.3897705078125,296.6653137207031,0.4786103963851928,0.050000000745058,0.2332288175821304,291.04656982421875,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.1274719238281,291.0450744628906,1.0,0.285003513097763,0.6246891021728516,0.6246891021728516,1.0,1.0,-1.3157416582107544,0.517541229724884,0.7982004284858704,0.2062271386384964,0.0,0.0,0.7178294062614441,56.32072448730469,55.0,-24.79361724853516,-15761.9462890625,255.3948516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,308.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.0078125,18000.0,0.0,0.0,0.429248571395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731660842895508,0.8731747269630432,-8.625846021459438e-06,0.0,0.0004356327408459,0.0,0.0,92.45523834228516,0.0,0.0,0.0,0.5167308449745178,4.0,0.0,1.0
496980,293.11492919921875,297.1499938964844,293.1499938964844,0.1464231312274933,-3113.75341796875,304.1454772949219,0.800152599811554,0.2172961831092834,0.1966640204191208,292.73828125,297.1499938964844,293.1499938964844,0.010901415720582,-682.9524536132812,302.5160522460937,0.4790343046188354,0.050000000745058,0.0491590648889541,293.0979309082031,297.1499938964844,293.1499938964844,0.2211722880601883,-3364.0498046875,304.14288330078125,0.8907538056373596,0.302898496389389,0.2125147730112075,293.1917419433594,297.1499938964844,293.1499938964844,0.3396335244178772,-6403.2177734375,304.1146850585937,0.9990000128746032,0.467600405216217,0.4053632616996765,293.1244201660156,297.1499938964844,293.1499938964844,0.0042176661081612,-1589.377685546875,296.6807861328125,0.4790343046188354,0.050000000745058,0.2331894338130951,291.04559326171875,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.12457275390625,291.0476379394531,1.0,0.2843203544616699,0.6228153109550476,0.6228153109550476,1.0,1.0,-1.316430687904358,0.5168689489364624,0.7995617389678955,0.2054860889911651,0.0,0.0,0.7322914600372314,56.12339782714844,43.0,4.434408187866211,-15830.2919921875,255.22116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975952148437,308.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17655.154296875,18000.0,0.0,0.0,0.4331458806991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067180156707764,0.9067270159721376,-8.985128260974307e-06,0.0,0.0004395880096126,0.0,0.0,100.9278793334961,0.0,0.0,0.0,0.5314285159111023,4.0,0.0,1.0
497040,293.11492919921875,297.1499938964844,293.1499938964844,0.1464231312274933,-3113.75341796875,304.1454772949219,0.800152599811554,0.2172961831092834,0.1966640204191208,292.73828125,297.1499938964844,293.1499938964844,0.010901415720582,-682.9524536132812,302.5160522460937,0.4790343046188354,0.050000000745058,0.0491590648889541,293.0979309082031,297.1499938964844,293.1499938964844,0.2211722880601883,-3364.0498046875,304.14288330078125,0.8907538056373596,0.302898496389389,0.2125147730112075,293.1917419433594,297.1499938964844,293.1499938964844,0.3396335244178772,-6403.2177734375,304.1146850585937,0.9990000128746032,0.467600405216217,0.4053632616996765,293.1244201660156,297.1499938964844,293.1499938964844,0.0042176661081612,-1589.377685546875,296.6807861328125,0.4790343046188354,0.050000000745058,0.2331894338130951,291.04559326171875,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.12457275390625,291.0476379394531,1.0,0.2843203544616699,0.6228153109550476,0.6228153109550476,1.0,1.0,-1.316430687904358,0.5168689489364624,0.7995617389678955,0.2054860889911651,0.0,0.0,0.7322914600372314,56.12339782714844,43.0,4.434408187866211,-15830.2919921875,255.22116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975952148437,308.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17655.154296875,18000.0,0.0,0.0,0.4331458806991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067180156707764,0.9067270159721376,-8.985128260974307e-06,0.0,0.0004395880096126,0.0,0.0,100.9278793334961,0.0,0.0,0.0,0.5314285159111023,4.0,0.0,1.0
497100,293.11480712890625,297.1499938964844,293.1499938964844,0.1465824693441391,-3116.11376953125,304.14599609375,0.8039491176605225,0.2177593559026718,0.1970338076353073,292.7373962402344,297.1499938964844,293.1499938964844,0.0110127739608287,-686.0320434570312,302.5922241210937,0.4811260402202606,0.050000000745058,0.0491181798279285,293.0980529785156,297.1499938964844,293.1499938964844,0.2214293777942657,-3366.779541015625,304.1437072753906,0.894999623298645,0.3035359680652618,0.2129210084676742,293.1963195800781,297.1499938964844,293.1499938964844,0.3349561691284179,-6327.13232421875,304.129638671875,0.9990000128746032,0.466170459985733,0.4005515575408935,293.1229248046875,297.1499938964844,293.1499938964844,0.004218925256282,-1588.9078369140625,296.69757080078125,0.4811260402202606,0.050000000745058,0.2329955101013183,291.0601501464844,291.1499938964844,257.4319763183594,256.4560852050781,279.1323547363281,293.12310791015625,291.06353759765625,1.0,0.2822451889514923,0.62217116355896,0.62217116355896,1.0,1.0,-1.3113073110580444,0.5143542885780334,0.7969530820846558,0.2039747983217239,0.0,0.0,0.736858069896698,55.00643539428711,43.0,25.370492935180664,-15814.8017578125,250.73294067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510009765625,308.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17704.455078125,18000.0,0.0,0.0,0.4352176487445831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202932715415956,0.920302391052246,-9.146887350652833e-06,0.0,0.0004416905867401,0.0,0.0,104.61753845214844,0.0,0.0,0.0,0.5374578833580017,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1466531455516815,-3116.851318359375,304.1466064453125,0.8093804717063904,0.2182354480028152,0.1973976492881775,292.7360534667969,297.1499938964844,293.1499938964844,0.0111162709072232,-688.5836181640625,302.6702880859375,0.4842049479484558,0.050000000745058,0.0490580759942531,293.0980529785156,297.1499938964844,293.1499938964844,0.2215581536293029,-3367.86376953125,304.1446228027344,0.9011716842651368,0.3041939735412597,0.2133273184299469,293.19384765625,297.1499938964844,293.1499938964844,0.327690452337265,-6211.484375,304.14654541015625,0.9990000128746032,0.466061532497406,0.3933696150779724,293.1214294433594,297.1499938964844,293.1499938964844,0.0042174039408564,-1587.0643310546875,296.7183532714844,0.4842049479484558,0.050000000745058,0.2327103912830352,291.08123779296875,291.1499938964844,257.4071960449219,256.4336242675781,279.1356811523437,293.1216125488281,291.08575439453125,1.0,0.2791762351989746,0.6217069029808044,0.6217069029808044,1.0,1.0,-1.3031988143920898,0.510663628578186,0.7925352454185486,0.2018638998270034,0.0,0.0,0.7393583059310913,53.3555908203125,46.0,44.63970565795898,-15768.4697265625,243.95281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4429931640625,308.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.298828125,18000.0,0.0,0.0,0.4372385442256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301071763038636,0.9301164150238036,-9.27363544178661e-06,0.0,0.0004437415336724,0.0,0.0,107.41536712646484,0.0,0.0,0.0,0.5418683290481567,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1468346714973449,-3119.089111328125,304.1473999023437,0.8156135678291321,0.2191753536462783,0.1981847286224365,292.7316589355469,297.1499938964844,293.1499938964844,0.0113558741286396,-694.6991577148438,302.8312072753906,0.4874780476093292,0.050000000745058,0.0489950738847255,293.0980224609375,297.1499938964844,293.1499938964844,0.2218641638755798,-3370.74755859375,304.1458740234375,0.9087696075439452,0.3055165410041809,0.2142003774642944,293.17724609375,297.1499938964844,293.1499938964844,0.3191226422786712,-6076.8046875,304.16143798828125,0.9990000128746032,0.4683006107807159,0.3856962323188782,293.1184997558594,297.1499938964844,293.1499938964844,0.0042176698334515,-1584.582275390625,296.7614440917969,0.4874780476093292,0.050000000745058,0.2324115335941314,291.12518310546875,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1186828613281,291.1281433105469,1.0,0.2764924168586731,0.6204982399940491,0.6204982399940491,1.0,1.0,-1.2955394983291626,0.506844162940979,0.7886953949928284,0.1993686407804489,0.0,0.0,0.7395046353340149,51.635528564453125,49.0,50.943302154541016,-15713.5927734375,237.2649078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37335205078125,308.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.291015625,18000.0,0.0,0.0,0.4409270286560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9375728964805604,0.9375823140144348,-9.39471647143364e-06,0.0,0.0004474848683457,0.0,0.0,109.78150177001952,0.0,0.0,0.0,0.5453709363937378,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1468346714973449,-3119.089111328125,304.1473999023437,0.8156135678291321,0.2191753536462783,0.1981847286224365,292.7316589355469,297.1499938964844,293.1499938964844,0.0113558741286396,-694.6991577148438,302.8312072753906,0.4874780476093292,0.050000000745058,0.0489950738847255,293.0980224609375,297.1499938964844,293.1499938964844,0.2218641638755798,-3370.74755859375,304.1458740234375,0.9087696075439452,0.3055165410041809,0.2142003774642944,293.17724609375,297.1499938964844,293.1499938964844,0.3191226422786712,-6076.8046875,304.16143798828125,0.9990000128746032,0.4683006107807159,0.3856962323188782,293.1184997558594,297.1499938964844,293.1499938964844,0.0042176698334515,-1584.582275390625,296.7614440917969,0.4874780476093292,0.050000000745058,0.2324115335941314,291.12518310546875,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1186828613281,291.1281433105469,1.0,0.2764924168586731,0.6204982399940491,0.6204982399940491,1.0,1.0,-1.2955394983291626,0.506844162940979,0.7886953949928284,0.1993686407804489,0.0,0.0,0.7395046353340149,51.635528564453125,49.0,50.943302154541016,-15713.5927734375,237.2649078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37335205078125,308.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.291015625,18000.0,0.0,0.0,0.4409270286560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9375728964805604,0.9375823140144348,-9.39471647143364e-06,0.0,0.0004474848683457,0.0,0.0,109.78150177001952,0.0,0.0,0.0,0.5453709363937378,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.1472895294427871,-3126.43017578125,304.1474914550781,0.8187363147735596,0.2201117724180221,0.1990002542734146,292.7257080078125,297.1499938964844,293.1499938964844,0.011646487750113,-702.712646484375,302.9950256347656,0.488789290189743,0.050000000745058,0.0489702746272087,293.09796142578125,297.1499938964844,293.1499938964844,0.2225823849439621,-3379.083740234375,304.1460266113281,0.9128955602645874,0.3068466484546661,0.2151063233613968,293.1598815917969,297.1499938964844,293.1499938964844,0.3153466284275055,-6018.92578125,304.1636962890625,0.9990000128746032,0.4711374044418335,0.3826345205307007,293.11541748046875,297.1499938964844,293.1499938964844,0.0042261909693479,-1586.236572265625,296.79425048828125,0.488789290189743,0.050000000745058,0.2322939038276672,291.14874267578125,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.1156005859375,291.1502685546875,1.0,0.2755664587020874,0.6190487742424011,0.6190487742424011,1.0,1.0,-1.2937575578689575,0.505386233329773,0.7883713841438293,0.1981121897697448,0.0,0.0,0.7379353046417236,50.976409912109375,52.0,34.2664794921875,-15695.447265625,235.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3680725097656,308.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.4441134929656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9367486834526062,0.9367581009864808,-9.40227891987888e-06,0.0,0.0004507187404669,0.0,0.0,109.69664001464844,0.0,0.0,0.0,0.5451205372810364,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.1472895294427871,-3126.43017578125,304.1474914550781,0.8187363147735596,0.2201117724180221,0.1990002542734146,292.7257080078125,297.1499938964844,293.1499938964844,0.011646487750113,-702.712646484375,302.9950256347656,0.488789290189743,0.050000000745058,0.0489702746272087,293.09796142578125,297.1499938964844,293.1499938964844,0.2225823849439621,-3379.083740234375,304.1460266113281,0.9128955602645874,0.3068466484546661,0.2151063233613968,293.1598815917969,297.1499938964844,293.1499938964844,0.3153466284275055,-6018.92578125,304.1636962890625,0.9990000128746032,0.4711374044418335,0.3826345205307007,293.11541748046875,297.1499938964844,293.1499938964844,0.0042261909693479,-1586.236572265625,296.79425048828125,0.488789290189743,0.050000000745058,0.2322939038276672,291.14874267578125,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.1156005859375,291.1502685546875,1.0,0.2755664587020874,0.6190487742424011,0.6190487742424011,1.0,1.0,-1.2937575578689575,0.505386233329773,0.7883713841438293,0.1981121897697448,0.0,0.0,0.7379353046417236,50.976409912109375,52.0,34.2664794921875,-15695.447265625,235.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3680725097656,308.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.4441134929656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9367486834526062,0.9367581009864808,-9.40227891987888e-06,0.0,0.0004507187404669,0.0,0.0,109.69664001464844,0.0,0.0,0.0,0.5451205372810364,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1479341685771942,-3137.26318359375,304.1472473144531,0.8196272253990173,0.2210513055324554,0.199843630194664,292.7193298339844,297.1499938964844,293.1499938964844,0.0119774909690022,-711.976806640625,303.1604919433594,0.4886630475521087,0.050000000745058,0.0489726401865482,293.097900390625,297.1499938964844,293.1499938964844,0.2235755175352096,-3390.996337890625,304.14569091796875,0.9141126871109008,0.3081727623939514,0.2160324901342392,293.1470642089844,297.1499938964844,293.1499938964844,0.3151112496852875,-6017.0087890625,304.1593933105469,0.9990000128746032,0.4734978377819061,0.3829285502433777,293.1122436523437,297.1499938964844,293.1499938964844,0.0042407633736729,-1590.81103515625,296.82086181640625,0.4886630475521087,0.050000000745058,0.232305109500885,291.15899658203125,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1124267578125,291.159423828125,1.0,0.2760521471500397,0.6173561811447144,0.6173561811447144,1.0,1.0,-1.2962491512298584,0.5056101083755493,0.7906391024589539,0.1976824402809143,0.0,0.0,0.7359218001365662,51.071895599365234,55.0,16.58685302734375,-15715.0439453125,236.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4042663574219,308.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.396484375,18000.0,0.0,0.0,0.4468158781528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329842329025269,0.9329935908317566,-9.365684491058346e-06,0.0,0.00045346133993,0.0,0.0,108.707763671875,0.0,0.0,0.0,0.5434937477111816,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1479341685771942,-3137.26318359375,304.1472473144531,0.8196272253990173,0.2210513055324554,0.199843630194664,292.7193298339844,297.1499938964844,293.1499938964844,0.0119774909690022,-711.976806640625,303.1604919433594,0.4886630475521087,0.050000000745058,0.0489726401865482,293.097900390625,297.1499938964844,293.1499938964844,0.2235755175352096,-3390.996337890625,304.14569091796875,0.9141126871109008,0.3081727623939514,0.2160324901342392,293.1470642089844,297.1499938964844,293.1499938964844,0.3151112496852875,-6017.0087890625,304.1593933105469,0.9990000128746032,0.4734978377819061,0.3829285502433777,293.1122436523437,297.1499938964844,293.1499938964844,0.0042407633736729,-1590.81103515625,296.82086181640625,0.4886630475521087,0.050000000745058,0.232305109500885,291.15899658203125,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1124267578125,291.159423828125,1.0,0.2760521471500397,0.6173561811447144,0.6173561811447144,1.0,1.0,-1.2962491512298584,0.5056101083755493,0.7906391024589539,0.1976824402809143,0.0,0.0,0.7359218001365662,51.071895599365234,55.0,16.58685302734375,-15715.0439453125,236.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4042663574219,308.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.396484375,18000.0,0.0,0.0,0.4468158781528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329842329025269,0.9329935908317566,-9.365684491058346e-06,0.0,0.00045346133993,0.0,0.0,108.707763671875,0.0,0.0,0.0,0.5434937477111816,4.0,0.0,1.0
497580,293.1139221191406,297.1499938964844,293.1499938964844,0.1487303972244262,-3150.848876953125,304.1468505859375,0.8187602758407593,0.2219949960708618,0.2007109820842743,292.713134765625,297.1499938964844,293.1499938964844,0.0123452115803956,-722.1948852539062,303.3267822265625,0.4873959720134735,0.050000000745058,0.0489966087043285,293.0979309082031,297.1499938964844,293.1499938964844,0.224776342511177,-3405.569580078125,304.1451110839844,0.9129434823989868,0.3094867169857025,0.2169655859470367,293.1412048339844,297.1499938964844,293.1499938964844,0.3177698850631714,-6060.078125,304.1517944335937,0.9990000128746032,0.4747747778892517,0.3858879506587982,293.1089172363281,297.1499938964844,293.1499938964844,0.0042604859918355,-1597.7984619140625,296.8431701660156,0.4873959720134735,0.050000000745058,0.232418805360794,291.1590270996094,291.1499938964844,257.1976928710937,256.2441711425781,279.13189697265625,293.1091003417969,291.15869140625,1.0,0.2776567041873932,0.6154404878616333,0.6154404878616333,1.0,1.0,-1.30212664604187,0.5071402192115784,0.7949864268302917,0.1978751718997955,0.0,0.0,0.7346258163452148,51.76754379272461,58.0,2.182196617126465,-15769.1201171875,240.0327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46051025390625,308.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.095703125,18000.0,0.0,0.0,0.449125587940216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929394543170929,0.929403841495514,-9.323889571533073e-06,0.0,0.000455805362435,0.0,0.0,107.71168518066406,0.0,0.0,0.0,0.5419101715087891,4.0,0.0,1.0
497640,293.1139221191406,297.1499938964844,293.1499938964844,0.1487303972244262,-3150.848876953125,304.1468505859375,0.8187602758407593,0.2219949960708618,0.2007109820842743,292.713134765625,297.1499938964844,293.1499938964844,0.0123452115803956,-722.1948852539062,303.3267822265625,0.4873959720134735,0.050000000745058,0.0489966087043285,293.0979309082031,297.1499938964844,293.1499938964844,0.224776342511177,-3405.569580078125,304.1451110839844,0.9129434823989868,0.3094867169857025,0.2169655859470367,293.1412048339844,297.1499938964844,293.1499938964844,0.3177698850631714,-6060.078125,304.1517944335937,0.9990000128746032,0.4747747778892517,0.3858879506587982,293.1089172363281,297.1499938964844,293.1499938964844,0.0042604859918355,-1597.7984619140625,296.8431701660156,0.4873959720134735,0.050000000745058,0.232418805360794,291.1590270996094,291.1499938964844,257.1976928710937,256.2441711425781,279.13189697265625,293.1091003417969,291.15869140625,1.0,0.2776567041873932,0.6154404878616333,0.6154404878616333,1.0,1.0,-1.30212664604187,0.5071402192115784,0.7949864268302917,0.1978751718997955,0.0,0.0,0.7346258163452148,51.76754379272461,58.0,2.182196617126465,-15769.1201171875,240.0327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46051025390625,308.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.095703125,18000.0,0.0,0.0,0.449125587940216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929394543170929,0.929403841495514,-9.323889571533073e-06,0.0,0.000455805362435,0.0,0.0,107.71168518066406,0.0,0.0,0.0,0.5419101715087891,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1491714864969253,-3158.410888671875,304.1466064453125,0.8177973628044128,0.2224684655666351,0.2011524736881256,292.710205078125,297.1499938964844,293.1499938964844,0.0125417904928326,-727.573486328125,303.4100646972656,0.4864159822463989,0.050000000745058,0.0490153282880783,293.09796142578125,297.1499938964844,293.1499938964844,0.2254366427659988,-3413.60986328125,304.1448059082031,0.9116544127464294,0.3101427257061004,0.2174357622861862,293.1411437988281,297.1499938964844,293.1499938964844,0.3200003504753113,-6095.396484375,304.1474304199219,0.9990000128746032,0.474900484085083,0.3881835639476776,293.1072082519531,297.1499938964844,293.1499938964844,0.0042719761840999,-1602.0255126953125,296.8533630371094,0.4864159822463989,0.050000000745058,0.2325076162815094,291.1563415527344,291.1499938964844,257.1703186035156,256.2194519042969,279.1308898925781,293.1073913574219,291.1557006835937,1.0,0.2788024246692657,0.6144090890884399,0.6144090890884399,1.0,1.0,-1.306105136871338,0.5083003640174866,0.7978047132492065,0.1981545239686966,0.0,0.0,0.7344693541526794,52.30245208740234,58.0,-3.3701283931732178,-15807.7177734375,242.72528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4903869628906,308.421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.07421875,18000.0,0.0,0.0,0.4501751959323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9283504486083984,0.9283598065376282,-9.309618690167554e-06,0.0,0.0004568705917336,0.0,0.0,107.40518951416016,0.0,0.0,0.0,0.5414426326751709,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.149634763598442,-3166.36474609375,304.1463928222656,0.8165397644042969,0.2229430377483368,0.201598659157753,292.7074279785156,297.1499938964844,293.1499938964844,0.0127464551478624,-733.093505859375,303.493408203125,0.4852401316165924,0.050000000745058,0.0490379706025123,293.09796142578125,297.1499938964844,293.1499938964844,0.226128339767456,-3422.0380859375,304.1445007324219,0.9099931120872498,0.3107990026473999,0.2179087996482849,293.1429748535156,297.1499938964844,293.1499938964844,0.3227484226226806,-6138.51220703125,304.1429138183594,0.9990000128746032,0.4746544361114502,0.3909415602684021,293.1054382324219,297.1499938964844,293.1499938964844,0.0042844228446483,-1606.666259765625,296.8632202148437,0.4852401316165924,0.050000000745058,0.2326150238513946,291.1523132324219,291.1499938964844,257.1427307128906,256.19451904296875,279.12994384765625,293.10565185546875,291.1514587402344,1.0,0.2801436185836792,0.6133346557617188,0.6133346557617188,1.0,1.0,-1.310674786567688,0.5096827149391174,0.8009920120239258,0.1985342651605606,0.0,0.0,0.7347162365913391,52.94608688354492,61.0,-7.856884479522705,-15853.1904296875,245.90066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51885986328125,308.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.4511803686618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9280511736869812,0.9280604720115662,-9.302877515438013e-06,0.0,0.0004578907100949,0.0,0.0,107.2951202392578,0.0,0.0,0.0,0.5413015484809875,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.1506116241216659,-3183.14453125,304.1459655761719,0.8132924437522888,0.2238953113555908,0.2025035321712494,292.7025146484375,297.1499938964844,293.1499938964844,0.0131784714758396,-744.446044921875,303.65997314453125,0.4823852777481079,0.050000000745058,0.0490934923291206,293.0979919433594,297.1499938964844,293.1499938964844,0.2275830060243606,-3439.75732421875,304.1439208984375,0.9058434367179872,0.3121129274368286,0.2188632041215896,293.1520080566406,297.1499938964844,293.1499938964844,0.329569399356842,-6244.36767578125,304.1339111328125,0.9990000128746032,0.4730151295661926,0.3976238965988159,293.10186767578125,297.1499938964844,293.1499938964844,0.0043118149042129,-1616.9853515625,296.8825378417969,0.4823852777481079,0.050000000745058,0.2328784018754959,291.1415100097656,291.1499938964844,257.08697509765625,256.1441955566406,279.1282653808594,293.1020812988281,291.1404113769531,1.0,0.2833214998245239,0.6110758185386658,0.6110758185386658,1.0,1.0,-1.3213099241256714,0.5130031108856201,0.8083068132400513,0.1995379328727722,0.0,0.0,0.7365450263023376,54.51713562011719,64.0,-14.093823432922363,-15962.0185546875,253.5300445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5654602050781,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.736328125,18000.0,0.0,0.0,0.4531398415565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301264882087708,0.9301357865333556,-9.317825060861653e-06,0.0,0.0004598793457262,0.0,0.0,107.79137420654295,0.0,0.0,0.0,0.5421997904777527,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1506116241216659,-3183.14453125,304.1459655761719,0.8132924437522888,0.2238953113555908,0.2025035321712494,292.7025146484375,297.1499938964844,293.1499938964844,0.0131784714758396,-744.446044921875,303.65997314453125,0.4823852777481079,0.050000000745058,0.0490934923291206,293.0979919433594,297.1499938964844,293.1499938964844,0.2275830060243606,-3439.75732421875,304.1439208984375,0.9058434367179872,0.3121129274368286,0.2188632041215896,293.1520080566406,297.1499938964844,293.1499938964844,0.329569399356842,-6244.36767578125,304.1339111328125,0.9990000128746032,0.4730151295661926,0.3976238965988159,293.10186767578125,297.1499938964844,293.1499938964844,0.0043118149042129,-1616.9853515625,296.8825378417969,0.4823852777481079,0.050000000745058,0.2328784018754959,291.1415100097656,291.1499938964844,257.08697509765625,256.1441955566406,279.1282653808594,293.1020812988281,291.1404113769531,1.0,0.2833214998245239,0.6110758185386658,0.6110758185386658,1.0,1.0,-1.3213099241256714,0.5130031108856201,0.8083068132400513,0.1995379328727722,0.0,0.0,0.7365450263023376,54.51713562011719,64.0,-14.093823432922363,-15962.0185546875,253.5300445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5654602050781,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.736328125,18000.0,0.0,0.0,0.4531398415565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301264882087708,0.9301357865333556,-9.317825060861653e-06,0.0,0.0004598793457262,0.0,0.0,107.79137420654295,0.0,0.0,0.0,0.5421997904777527,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1516353040933609,-3200.713623046875,304.1455993652344,0.8092612028121948,0.2248516231775283,0.2034230679273605,292.6986083984375,297.1499938964844,293.1499938964844,0.0136383660137653,-756.0614013671875,303.8255615234375,0.478948712348938,0.050000000745058,0.0491606369614601,293.0979919433594,297.1499938964844,293.1499938964844,0.2291030138731002,-3458.241455078125,304.1434020996094,0.9010176062583924,0.3134288787841797,0.2198275029659271,293.1669921875,297.1499938964844,293.1499938964844,0.337844043970108,-6371.23291015625,304.1255187988281,0.9990000128746032,0.469933807849884,0.4055575132369995,293.0982666015625,297.1499938964844,293.1499938964844,0.0043418682180345,-1628.3629150390625,296.9019775390625,0.478948712348938,0.050000000745058,0.2331968992948532,291.1285095214844,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0984802246094,291.1273193359375,1.0,0.2870354652404785,0.6086999177932739,0.6086999177932739,1.0,1.0,-1.333556890487671,0.516914963722229,0.8166419267654419,0.2007925659418106,0.0,0.0,0.7402634620666504,56.40956497192383,52.0,-17.531192779541016,-16090.5224609375,262.6382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591064453125,308.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.650390625,18000.0,0.0,0.0,0.4551635980606079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361808896064758,0.9361902475357056,-9.376697562402114e-06,0.0,0.0004619332030415,0.0,0.0,109.37689208984376,0.0,0.0,0.0,0.5448668599128723,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1516353040933609,-3200.713623046875,304.1455993652344,0.8092612028121948,0.2248516231775283,0.2034230679273605,292.6986083984375,297.1499938964844,293.1499938964844,0.0136383660137653,-756.0614013671875,303.8255615234375,0.478948712348938,0.050000000745058,0.0491606369614601,293.0979919433594,297.1499938964844,293.1499938964844,0.2291030138731002,-3458.241455078125,304.1434020996094,0.9010176062583924,0.3134288787841797,0.2198275029659271,293.1669921875,297.1499938964844,293.1499938964844,0.337844043970108,-6371.23291015625,304.1255187988281,0.9990000128746032,0.469933807849884,0.4055575132369995,293.0982666015625,297.1499938964844,293.1499938964844,0.0043418682180345,-1628.3629150390625,296.9019775390625,0.478948712348938,0.050000000745058,0.2331968992948532,291.1285095214844,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0984802246094,291.1273193359375,1.0,0.2870354652404785,0.6086999177932739,0.6086999177932739,1.0,1.0,-1.333556890487671,0.516914963722229,0.8166419267654419,0.2007925659418106,0.0,0.0,0.7402634620666504,56.40956497192383,52.0,-17.531192779541016,-16090.5224609375,262.6382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591064453125,308.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.650390625,18000.0,0.0,0.0,0.4551635980606079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361808896064758,0.9361902475357056,-9.376697562402114e-06,0.0,0.0004619332030415,0.0,0.0,109.37689208984376,0.0,0.0,0.0,0.5448668599128723,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1524088829755783,-3213.673095703125,304.14581298828125,0.8128867149353027,0.2258641421794891,0.2042819559574127,292.69537353515625,297.1499938964844,293.1499938964844,0.0140530327335,-765.2874755859375,303.9913024902344,0.4806132018566131,0.050000000745058,0.0491280928254127,293.0977783203125,297.1499938964844,293.1499938964844,0.2302653789520263,-3472.041748046875,304.1437072753906,0.9052811861038208,0.3147932887077331,0.2207410931587219,293.1768493652344,297.1499938964844,293.1499938964844,0.3346279859542846,-6317.1650390625,304.1396484375,0.9990000128746032,0.4674708545207977,0.4017367959022522,293.0946044921875,297.1499938964844,293.1499938964844,0.0043631708249449,-1635.654541015625,296.9306640625,0.4806132018566131,0.050000000745058,0.2330425083637237,291.12945556640625,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0948181152344,291.1315612792969,1.0,0.2851802110671997,0.6069930791854858,0.6069930791854858,1.0,1.0,-1.330884337425232,0.5148173570632935,0.8160669803619385,0.1991020143032074,0.0,0.0,0.7433872222900391,55.540225982666016,40.0,7.460993766784668,-16116.0673828125,259.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6076354980469,308.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.716796875,18000.0,0.0,0.0,0.4572061002254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446263313293456,0.944635808467865,-9.471134035266005e-06,0.0,0.0004640060651581,0.0,0.0,111.71730041503906,0.0,0.0,0.0,0.5485574007034302,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1524088829755783,-3213.673095703125,304.14581298828125,0.8128867149353027,0.2258641421794891,0.2042819559574127,292.69537353515625,297.1499938964844,293.1499938964844,0.0140530327335,-765.2874755859375,303.9913024902344,0.4806132018566131,0.050000000745058,0.0491280928254127,293.0977783203125,297.1499938964844,293.1499938964844,0.2302653789520263,-3472.041748046875,304.1437072753906,0.9052811861038208,0.3147932887077331,0.2207410931587219,293.1768493652344,297.1499938964844,293.1499938964844,0.3346279859542846,-6317.1650390625,304.1396484375,0.9990000128746032,0.4674708545207977,0.4017367959022522,293.0946044921875,297.1499938964844,293.1499938964844,0.0043631708249449,-1635.654541015625,296.9306640625,0.4806132018566131,0.050000000745058,0.2330425083637237,291.12945556640625,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0948181152344,291.1315612792969,1.0,0.2851802110671997,0.6069930791854858,0.6069930791854858,1.0,1.0,-1.330884337425232,0.5148173570632935,0.8160669803619385,0.1991020143032074,0.0,0.0,0.7433872222900391,55.540225982666016,40.0,7.460993766784668,-16116.0673828125,259.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6076354980469,308.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.716796875,18000.0,0.0,0.0,0.4572061002254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446263313293456,0.944635808467865,-9.471134035266005e-06,0.0,0.0004640060651581,0.0,0.0,111.71730041503906,0.0,0.0,0.0,0.5485574007034302,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.1527034938335418,-3217.8525390625,304.146728515625,0.8233367800712585,0.2269367575645446,0.2051176130771637,292.690673828125,297.1499938964844,293.1499938964844,0.0143255591392517,-769.9634399414062,304.1482238769531,0.4869900047779083,0.0510315187275409,0.0490749590098857,293.09735107421875,297.1499938964844,293.1499938964844,0.230695366859436,-3476.405029296875,304.1451110839844,0.9190090298652648,0.3162018656730652,0.2216262966394424,293.1643981933594,297.1499938964844,293.1499938964844,0.3200533092021942,-6087.48291015625,304.1676330566406,0.9990000128746032,0.4692592024803161,0.3873960375785827,293.0909118652344,297.1499938964844,293.1499938964844,0.0043703098781406,-1635.819580078125,296.97998046875,0.4867517352104187,0.050000000745058,0.2324766367673874,291.1654052734375,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.09112548828125,291.1697998046875,1.0,0.2791143953800201,0.6059953570365906,0.6059953570365906,1.0,1.0,-1.3149970769882202,0.5075648427009583,0.807432234287262,0.1947930306196212,0.0,0.0,0.7392058968544006,52.26098251342773,43.0,45.06828689575195,-16018.2822265625,246.02828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6629333496094,308.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.912109375,18000.0,0.0,0.0,0.4587316215038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431252479553224,0.9431347250938416,-9.48201250139391e-06,0.0,0.0004655542725231,0.0,0.0,111.5356903076172,0.0,0.0,0.0,0.5479098558425903,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1527034938335418,-3217.8525390625,304.146728515625,0.8233367800712585,0.2269367575645446,0.2051176130771637,292.690673828125,297.1499938964844,293.1499938964844,0.0143255591392517,-769.9634399414062,304.1482238769531,0.4869900047779083,0.0510315187275409,0.0490749590098857,293.09735107421875,297.1499938964844,293.1499938964844,0.230695366859436,-3476.405029296875,304.1451110839844,0.9190090298652648,0.3162018656730652,0.2216262966394424,293.1643981933594,297.1499938964844,293.1499938964844,0.3200533092021942,-6087.48291015625,304.1676330566406,0.9990000128746032,0.4692592024803161,0.3873960375785827,293.0909118652344,297.1499938964844,293.1499938964844,0.0043703098781406,-1635.819580078125,296.97998046875,0.4867517352104187,0.050000000745058,0.2324766367673874,291.1654052734375,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.09112548828125,291.1697998046875,1.0,0.2791143953800201,0.6059953570365906,0.6059953570365906,1.0,1.0,-1.3149970769882202,0.5075648427009583,0.807432234287262,0.1947930306196212,0.0,0.0,0.7392058968544006,52.26098251342773,43.0,45.06828689575195,-16018.2822265625,246.02828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6629333496094,308.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.912109375,18000.0,0.0,0.0,0.4587316215038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431252479553224,0.9431347250938416,-9.48201250139391e-06,0.0,0.0004655542725231,0.0,0.0,111.5356903076172,0.0,0.0,0.0,0.5479098558425903,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1528026014566421,-3219.0771484375,304.1471252441406,0.8285205960273743,0.2274699807167053,0.2055478692054748,292.6886901855469,297.1499938964844,293.1499938964844,0.0164095219224691,-828.9068603515625,304.1446838378906,0.5036453008651733,0.057242963463068,0.0529449731111526,293.0971984863281,297.1499938964844,293.1499938964844,0.2308251410722732,-3477.53369140625,304.145751953125,0.9262151718139648,0.3168986141681671,0.2220747768878936,293.1500244140625,297.1499938964844,293.1499938964844,0.3126747906208038,-5972.400390625,304.177734375,0.9990000128746032,0.4718992412090301,0.3804481923580169,293.0891418457031,297.1499938964844,293.1499938964844,0.0043722675181925,-1635.09033203125,297.0076904296875,0.4897294342517853,0.050000000745058,0.2322098463773727,291.1884765625,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.08935546875,291.1917419433594,1.0,0.277224063873291,0.6053308844566345,0.6053308844566345,1.0,1.0,-1.3120280504226685,0.5059954524040222,0.8060325980186462,0.1935787349939346,0.0,0.0,0.7343066334724426,50.784461975097656,43.0,49.02020263671875,-15989.8193359375,241.5973358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712890625,308.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.609375,18000.0,0.0,0.0,0.4591574668884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936259388923645,0.9362688064575196,-9.423037226952148e-06,0.0,0.0004659864353016,0.0,0.0,109.78433227539062,0.0,0.0,0.0,0.5449116230010986,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1530750691890716,-3223.513671875,304.14715576171875,0.8329312205314636,0.2280024290084839,0.2059815227985382,292.6903991699219,297.1499938964844,293.1499938964844,0.0197498444467782,-912.334716796875,304.1395874023437,0.5256934762001038,0.0627568289637565,0.0583377964794635,293.0970458984375,297.1499938964844,293.1499938964844,0.2312133312225341,-3482.047607421875,304.14581298828125,0.9323649406433104,0.3175942003726959,0.2225248664617538,293.1332702636719,297.1499938964844,293.1499938964844,0.3068183064460754,-5881.810546875,304.18328857421875,0.9990000128746032,0.4751865863800049,0.3747957646846771,293.08746337890625,297.1499938964844,293.1499938964844,0.004376876167953,-1636.09130859375,297.0285339355469,0.4921846091747284,0.050000000745058,0.2319962233304977,291.1990661621094,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.087646484375,291.1998596191406,1.0,0.2759336233139038,0.6045428514480591,0.6045428514480591,1.0,1.0,-1.3125194311141968,0.5057823657989502,0.8067370653152466,0.1931252479553222,0.0,0.0,0.7298983335494995,49.64885711669922,46.0,33.60951232910156,-15977.6708984375,239.2483825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7690124511719,308.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.306640625,18000.0,0.0,0.0,0.4594145715236664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926893949508667,0.9269033074378968,-9.32854163693264e-06,0.0,0.0004662473802454,0.0,0.0,107.30467224121094,0.0,0.0,0.0,0.5408720374107361,4.0,0.0,1.0
