time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1539498567581176,-3238.394775390625,304.1466369628906,0.8391582369804382,0.2290782183408737,0.2068891823291778,292.7007141113281,297.1499938964844,293.1499938964844,0.0267331674695014,-1059.0628662109375,304.1315002441406,0.5636035799980164,0.0723199918866157,0.0677550360560417,293.09674072265625,297.1499938964844,293.1499938964844,0.2324751764535904,-3497.320068359375,304.14508056640625,0.940884292125702,0.3189995288848877,0.2234576642513275,293.0981750488281,297.1499938964844,293.1499938964844,0.2994826734066009,-5770.455078125,304.1841125488281,0.9990000128746032,0.4827267527580261,0.3675910234451294,293.0847473144531,297.1499938964844,293.1499938964844,0.0043944893404841,-1642.38232421875,297.0563659667969,0.4953829944133758,0.050000000745058,0.2317284196615219,291.1966247558594,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0848693847656,291.1956481933594,1.0,0.274867832660675,0.6027928590774536,0.6027928590774536,1.0,1.0,-1.317060947418213,0.5067406892776489,0.810320258140564,0.1929093599319458,0.0,0.0,0.7236487865447998,48.28583526611328,49.0,2.5354161262512207,-15990.0830078125,237.91612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,308.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.44921875,18000.0,0.0,0.0,0.4595363736152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105788469314576,0.9105880260467528,-9.1424590209499e-06,0.0,0.0004663710133172,0.0,0.0,102.88832092285156,0.0,0.0,0.0,0.5336974263191223,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1539498567581176,-3238.394775390625,304.1466369628906,0.8391582369804382,0.2290782183408737,0.2068891823291778,292.7007141113281,297.1499938964844,293.1499938964844,0.0267331674695014,-1059.0628662109375,304.1315002441406,0.5636035799980164,0.0723199918866157,0.0677550360560417,293.09674072265625,297.1499938964844,293.1499938964844,0.2324751764535904,-3497.320068359375,304.14508056640625,0.940884292125702,0.3189995288848877,0.2234576642513275,293.0981750488281,297.1499938964844,293.1499938964844,0.2994826734066009,-5770.455078125,304.1841125488281,0.9990000128746032,0.4827267527580261,0.3675910234451294,293.0847473144531,297.1499938964844,293.1499938964844,0.0043944893404841,-1642.38232421875,297.0563659667969,0.4953829944133758,0.050000000745058,0.2317284196615219,291.1966247558594,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0848693847656,291.1956481933594,1.0,0.274867832660675,0.6027928590774536,0.6027928590774536,1.0,1.0,-1.317060947418213,0.5067406892776489,0.810320258140564,0.1929093599319458,0.0,0.0,0.7236487865447998,48.28583526611328,49.0,2.5354161262512207,-15990.0830078125,237.91612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,308.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.44921875,18000.0,0.0,0.0,0.4595363736152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105788469314576,0.9105880260467528,-9.1424590209499e-06,0.0,0.0004663710133172,0.0,0.0,102.88832092285156,0.0,0.0,0.0,0.5336974263191223,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1550387740135193,-3257.102294921875,304.1459350585937,0.842382550239563,0.2301543205976486,0.2078333497047424,292.7152709960937,297.1499938964844,293.1499938964844,0.0338089950382709,-1188.4080810546875,304.1259155273437,0.5917137265205383,0.080758661031723,0.0759494453668594,293.096435546875,297.1499938964844,293.1499938964844,0.2340539544820785,-3516.57666015625,304.14410400390625,0.9451397657394408,0.3204099237918854,0.2244222313165664,293.0683288574219,297.1499938964844,293.1499938964844,0.2966905832290649,-5730.8896484375,304.1772766113281,0.9990000128746032,0.4901092052459717,0.3648075461387634,293.0826721191406,297.1499938964844,293.1499938964844,0.0044176620431244,-1651.42578125,297.075927734375,0.4966449737548828,0.050000000745058,0.2316261380910873,291.1806640625,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.082763671875,291.17877197265625,1.0,0.2754530012607574,0.6008329391479492,0.6008329391479492,1.0,1.0,-1.3257228136062622,0.5092895030975342,0.816433310508728,0.1934756934642791,0.0,0.0,0.7205100059509277,47.87273788452149,52.0,-18.371400833129883,-16049.634765625,240.2737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,308.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.390625,18000.0,0.0,0.0,0.459368884563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000146985054016,0.9000236988067627,-9.01227303984342e-06,0.0,0.0004662010178435,0.0,0.0,100.00718688964844,0.0,0.0,0.0,0.5289943814277649,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1550387740135193,-3257.102294921875,304.1459350585937,0.842382550239563,0.2301543205976486,0.2078333497047424,292.7152709960937,297.1499938964844,293.1499938964844,0.0338089950382709,-1188.4080810546875,304.1259155273437,0.5917137265205383,0.080758661031723,0.0759494453668594,293.096435546875,297.1499938964844,293.1499938964844,0.2340539544820785,-3516.57666015625,304.14410400390625,0.9451397657394408,0.3204099237918854,0.2244222313165664,293.0683288574219,297.1499938964844,293.1499938964844,0.2966905832290649,-5730.8896484375,304.1772766113281,0.9990000128746032,0.4901092052459717,0.3648075461387634,293.0826721191406,297.1499938964844,293.1499938964844,0.0044176620431244,-1651.42578125,297.075927734375,0.4966449737548828,0.050000000745058,0.2316261380910873,291.1806640625,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.082763671875,291.17877197265625,1.0,0.2754530012607574,0.6008329391479492,0.6008329391479492,1.0,1.0,-1.3257228136062622,0.5092895030975342,0.816433310508728,0.1934756934642791,0.0,0.0,0.7205100059509277,47.87273788452149,52.0,-18.371400833129883,-16049.634765625,240.2737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,308.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.390625,18000.0,0.0,0.0,0.459368884563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000146985054016,0.9000236988067627,-9.01227303984342e-06,0.0,0.0004662010178435,0.0,0.0,100.00718688964844,0.0,0.0,0.0,0.5289943814277649,4.0,0.0,1.0
498660,293.11041259765625,297.1499938964844,293.1499938964844,0.1562577933073043,-3278.083740234375,304.145263671875,0.8431415557861328,0.2312249392271042,0.2087984085083007,292.73150634765625,297.1499938964844,293.1499938964844,0.0406492948532104,-1307.287841796875,304.1225891113281,0.6120574474334717,0.0884785875678062,0.0834150239825248,293.09619140625,297.1499938964844,293.1499938964844,0.2358278930187225,-3538.218017578125,304.1430969238281,0.9460558891296388,0.3218173086643219,0.2254051566123962,293.0477294921875,297.1499938964844,293.1499938964844,0.2974665760993957,-5747.08154296875,304.1668395996094,0.9990000128746032,0.4963733851909637,0.3654611706733703,293.0810241699219,297.1499938964844,293.1499938964844,0.0044448249973356,-1662.3338623046875,297.09088134765625,0.4963468015193939,0.050000000745058,0.23164963722229,291.1569519042969,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.1546325683594,1.0,0.2773401141166687,0.5986926555633545,0.5986926555633545,1.0,1.0,-1.3378342390060425,0.5131555199623108,0.8246787190437317,0.1946848332881927,0.0,0.0,0.7211190462112427,48.188087463378906,55.0,-30.585580825805664,-16152.83203125,245.63912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,308.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.80859375,18000.0,0.0,0.0,0.4592221975326538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971208333969116,0.8971297740936279,-8.962016181612853e-06,0.0,0.0004660521517507,0.0,0.0,99.10745239257812,0.0,0.0,0.0,0.5276476144790649,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1562577933073043,-3278.083740234375,304.145263671875,0.8431415557861328,0.2312249392271042,0.2087984085083007,292.73150634765625,297.1499938964844,293.1499938964844,0.0406492948532104,-1307.287841796875,304.1225891113281,0.6120574474334717,0.0884785875678062,0.0834150239825248,293.09619140625,297.1499938964844,293.1499938964844,0.2358278930187225,-3538.218017578125,304.1430969238281,0.9460558891296388,0.3218173086643219,0.2254051566123962,293.0477294921875,297.1499938964844,293.1499938964844,0.2974665760993957,-5747.08154296875,304.1668395996094,0.9990000128746032,0.4963733851909637,0.3654611706733703,293.0810241699219,297.1499938964844,293.1499938964844,0.0044448249973356,-1662.3338623046875,297.09088134765625,0.4963468015193939,0.050000000745058,0.23164963722229,291.1569519042969,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.1546325683594,1.0,0.2773401141166687,0.5986926555633545,0.5986926555633545,1.0,1.0,-1.3378342390060425,0.5131555199623108,0.8246787190437317,0.1946848332881927,0.0,0.0,0.7211190462112427,48.188087463378906,55.0,-30.585580825805664,-16152.83203125,245.63912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,308.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.80859375,18000.0,0.0,0.0,0.4592221975326538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971208333969116,0.8971297740936279,-8.962016181612853e-06,0.0,0.0004660521517507,0.0,0.0,99.10745239257812,0.0,0.0,0.0,0.5276476144790649,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1575403064489364,-3300.118408203125,304.14471435546875,0.8419579863548279,0.2322889864444732,0.2097774296998977,292.748291015625,297.1499938964844,293.1499938964844,0.0471090152859687,-1419.0330810546875,304.1210021972656,0.6263337135314941,0.0956777334213256,0.0903682261705398,293.09600830078125,297.1499938964844,293.1499938964844,0.2376966774463653,-3560.9482421875,304.1423034667969,0.944381058216095,0.3232184052467346,0.2263994663953781,293.0372009277344,297.1499938964844,293.1499938964844,0.3010492026805877,-5806.4931640625,304.1552429199219,0.9990000128746032,0.5011183023452759,0.3688070476055145,293.0797424316406,297.1499938964844,293.1499938964844,0.004474489018321,-1674.3052978515625,297.10382080078125,0.4948357045650482,0.050000000745058,0.231772094964981,291.130126953125,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.0798034667969,291.1277160644531,1.0,0.280249536037445,0.5964107513427734,0.5964107513427734,1.0,1.0,-1.352711796760559,0.5180678367614746,0.8346439599990845,0.1964007914066314,0.0,0.0,0.7255478501319885,49.079139709472656,58.0,-36.08639907836914,-16293.134765625,253.4985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.869140625,18000.0,0.0,0.0,0.4594110250473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026381969451904,0.9026471972465516,-9.00220220501069e-06,0.0,0.0004662438004743,0.0,0.0,100.37139129638672,0.0,0.0,0.0,0.5299971103668213,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1575403064489364,-3300.118408203125,304.14471435546875,0.8419579863548279,0.2322889864444732,0.2097774296998977,292.748291015625,297.1499938964844,293.1499938964844,0.0471090152859687,-1419.0330810546875,304.1210021972656,0.6263337135314941,0.0956777334213256,0.0903682261705398,293.09600830078125,297.1499938964844,293.1499938964844,0.2376966774463653,-3560.9482421875,304.1423034667969,0.944381058216095,0.3232184052467346,0.2263994663953781,293.0372009277344,297.1499938964844,293.1499938964844,0.3010492026805877,-5806.4931640625,304.1552429199219,0.9990000128746032,0.5011183023452759,0.3688070476055145,293.0797424316406,297.1499938964844,293.1499938964844,0.004474489018321,-1674.3052978515625,297.10382080078125,0.4948357045650482,0.050000000745058,0.231772094964981,291.130126953125,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.0798034667969,291.1277160644531,1.0,0.280249536037445,0.5964107513427734,0.5964107513427734,1.0,1.0,-1.352711796760559,0.5180678367614746,0.8346439599990845,0.1964007914066314,0.0,0.0,0.7255478501319885,49.079139709472656,58.0,-36.08639907836914,-16293.134765625,253.4985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.869140625,18000.0,0.0,0.0,0.4594110250473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026381969451904,0.9026471972465516,-9.00220220501069e-06,0.0,0.0004662438004743,0.0,0.0,100.37139129638672,0.0,0.0,0.0,0.5299971103668213,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1581926792860031,-3311.30126953125,304.1445007324219,0.8407897353172302,0.2328185141086578,0.2102708369493484,292.7567138671875,297.1499938964844,293.1499938964844,0.0501810498535633,-1472.7239990234375,304.1206970214844,0.6321141719818115,0.0991165935993194,0.0936906263232231,293.095947265625,297.1499938964844,293.1499938964844,0.2386472374200821,-3572.4755859375,304.1419677734375,0.9427611827850342,0.3239160478115082,0.2268994748592376,293.0355529785156,297.1499938964844,293.1499938964844,0.3037070631980896,-5849.3359375,304.14947509765625,0.9990000128746032,0.5028738975524902,0.3713029026985168,293.0792541503906,297.1499938964844,293.1499938964844,0.0044898940250277,-1680.510009765625,297.1099548339844,0.4937227666378021,0.050000000745058,0.2318642735481262,291.1164245605469,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.07928466796875,291.114013671875,1.0,0.2820165455341339,0.5952289700508118,0.5952289700508118,1.0,1.0,-1.3609986305236816,0.5208427309989929,0.8401558995246887,0.1974122822284698,0.0,0.0,0.729161262512207,49.70498275756836,58.0,-37.17559814453125,-16374.65625,258.2400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542907714844,308.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.53125,18000.0,0.0,0.0,0.4597217738628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085354208946228,0.9085444808006288,-9.057034731085878e-06,0.0,0.0004665591695811,0.0,0.0,101.83124542236328,0.0,0.0,0.0,0.5325630307197571,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1588485240936279,-3322.524169921875,304.144287109375,0.839311420917511,0.233346402645111,0.2107663750648498,292.7650146484375,297.1499938964844,293.1499938964844,0.0531509257853031,-1525.1280517578125,304.1206359863281,0.6373108625411987,0.1024621725082397,0.096923254430294,293.09588623046875,297.1499938964844,293.1499938964844,0.2396024167537689,-3584.03466796875,304.1416931152344,0.9407066702842712,0.3246115744113922,0.2274008244276046,293.0361328125,297.1499938964844,293.1499938964844,0.3068606257438659,-5899.57958984375,304.14385986328125,0.9990000128746032,0.5042111277580261,0.3742626309394836,293.078857421875,297.1499938964844,293.1499938964844,0.0045055374503135,-1686.7950439453125,297.1159362792969,0.4924169182777405,0.050000000745058,0.2319744080305099,291.102783203125,291.1499938964844,256.5697326660156,255.67672729492188,279.1268005371094,293.0788879394531,291.1004333496094,1.0,0.283959299325943,0.5940262675285339,0.5940262675285339,1.0,1.0,-1.3697603940963743,0.5237953066825867,0.8459651470184326,0.198508933186531,0.0,0.0,0.7336841821670532,50.43562698364258,61.0,-37.56023025512695,-16462.4375,263.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,308.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.90234375,18000.0,0.0,0.0,0.4602201581001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164711833000184,0.916480302810669,-9.135114851233084e-06,0.0,0.0004670649650506,0.0,0.0,103.85152435302734,0.0,0.0,0.0,0.5360413789749146,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.1601640582084655,-3344.9775390625,304.1440124511719,0.8356318473815918,0.2343974411487579,0.211762398481369,292.7813720703125,297.1499938964844,293.1499938964844,0.0588032267987728,-1626.4805908203125,304.1210021972656,0.6463069915771484,0.1088976263999939,0.1031496003270149,293.0958251953125,297.1499938964844,293.1499938964844,0.2415165305137634,-3607.128662109375,304.1412658691406,0.935545027256012,0.3259961903095245,0.2284062802791595,293.04327392578125,297.1499938964844,293.1499938964844,0.3144277334213257,-6018.55322265625,304.1333312988281,0.9990000128746032,0.505659282207489,0.3813374936580658,293.0783996582031,297.1499938964844,293.1499938964844,0.0045372839085757,-1699.494873046875,297.12762451171875,0.4893444180488586,0.050000000745058,0.2322413027286529,291.0760498046875,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.0783996582031,291.07379150390625,1.0,0.2882814109325409,0.591575562953949,0.591575562953949,1.0,1.0,-1.3884496688842771,0.5301341414451599,0.8583155274391174,0.2009088397026062,0.0,0.0,0.7453442215919495,52.16866302490234,64.0,-37.09972381591797,-16653.017578125,275.22418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,308.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.595703125,18000.0,0.0,0.0,0.4618754982948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381271600723268,0.9381365180015564,-9.359939213027246e-06,0.0,0.0004687449254561,0.0,0.0,109.58609771728516,0.0,0.0,0.0,0.5456202030181885,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1601640582084655,-3344.9775390625,304.1440124511719,0.8356318473815918,0.2343974411487579,0.211762398481369,292.7813720703125,297.1499938964844,293.1499938964844,0.0588032267987728,-1626.4805908203125,304.1210021972656,0.6463069915771484,0.1088976263999939,0.1031496003270149,293.0958251953125,297.1499938964844,293.1499938964844,0.2415165305137634,-3607.128662109375,304.1412658691406,0.935545027256012,0.3259961903095245,0.2284062802791595,293.04327392578125,297.1499938964844,293.1499938964844,0.3144277334213257,-6018.55322265625,304.1333312988281,0.9990000128746032,0.505659282207489,0.3813374936580658,293.0783996582031,297.1499938964844,293.1499938964844,0.0045372839085757,-1699.494873046875,297.12762451171875,0.4893444180488586,0.050000000745058,0.2322413027286529,291.0760498046875,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.0783996582031,291.07379150390625,1.0,0.2882814109325409,0.591575562953949,0.591575562953949,1.0,1.0,-1.3884496688842771,0.5301341414451599,0.8583155274391174,0.2009088397026062,0.0,0.0,0.7453442215919495,52.16866302490234,64.0,-37.09972381591797,-16653.017578125,275.22418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,308.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.595703125,18000.0,0.0,0.0,0.4618754982948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381271600723268,0.9381365180015564,-9.359939213027246e-06,0.0,0.0004687449254561,0.0,0.0,109.58609771728516,0.0,0.0,0.0,0.5456202030181885,4.0,0.0,1.0
499140,293.1095886230469,297.1499938964844,293.1499938964844,0.1614789068698883,-3367.344482421875,304.1438293457031,0.8312492370605469,0.2354422360658645,0.2127634584903717,292.7973937988281,297.1499938964844,293.1499938964844,0.064081072807312,-1723.2352294921875,304.12188720703125,0.6536700129508972,0.1149896085262298,0.1090634614229202,293.0957946777344,297.1499938964844,293.1499938964844,0.2434264868497848,-3630.0859375,304.1409912109375,0.9293220043182372,0.3273719251155853,0.2294138371944427,293.05743408203125,297.1499938964844,293.1499938964844,0.3233968019485473,-6157.58740234375,304.1239929199219,0.9990000128746032,0.5055071115493774,0.389658510684967,293.0782775878906,297.1499938964844,293.1499938964844,0.0045694503933191,-1712.28271484375,297.1391296386719,0.485784500837326,0.050000000745058,0.2325616776943206,291.05029296875,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0782775878906,291.04815673828125,1.0,0.2930681109428406,0.5890887975692749,0.5890887975692749,1.0,1.0,-1.4083329439163208,0.5369135141372681,0.871419370174408,0.2035160660743713,0.0,0.0,0.7603800296783447,54.21257400512695,67.0,-35.86407852172852,-16858.640625,288.51422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779296875,308.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17677.302734375,18000.0,0.0,0.0,0.4645384848117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9670342206954956,0.9670438766479492,-9.67643518379191e-06,0.0,0.0004714475071523,0.0,0.0,117.67185974121094,0.0,0.0,0.0,0.55854731798172,4.0,0.0,1.0
499200,293.1095886230469,297.1499938964844,293.1499938964844,0.1614789068698883,-3367.344482421875,304.1438293457031,0.8312492370605469,0.2354422360658645,0.2127634584903717,292.7973937988281,297.1499938964844,293.1499938964844,0.064081072807312,-1723.2352294921875,304.12188720703125,0.6536700129508972,0.1149896085262298,0.1090634614229202,293.0957946777344,297.1499938964844,293.1499938964844,0.2434264868497848,-3630.0859375,304.1409912109375,0.9293220043182372,0.3273719251155853,0.2294138371944427,293.05743408203125,297.1499938964844,293.1499938964844,0.3233968019485473,-6157.58740234375,304.1239929199219,0.9990000128746032,0.5055071115493774,0.389658510684967,293.0782775878906,297.1499938964844,293.1499938964844,0.0045694503933191,-1712.28271484375,297.1391296386719,0.485784500837326,0.050000000745058,0.2325616776943206,291.05029296875,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0782775878906,291.04815673828125,1.0,0.2930681109428406,0.5890887975692749,0.5890887975692749,1.0,1.0,-1.4083329439163208,0.5369135141372681,0.871419370174408,0.2035160660743713,0.0,0.0,0.7603800296783447,54.21257400512695,67.0,-35.86407852172852,-16858.640625,288.51422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779296875,308.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17677.302734375,18000.0,0.0,0.0,0.4645384848117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9670342206954956,0.9670438766479492,-9.67643518379191e-06,0.0,0.0004714475071523,0.0,0.0,117.67185974121094,0.0,0.0,0.0,0.55854731798172,4.0,0.0,1.0
499260,293.1095275878906,297.1499938964844,293.1499938964844,0.1627891361713409,-3389.5634765625,304.1437072753906,0.8264130353927612,0.2364806532859802,0.2137676775455474,292.813232421875,297.1499938964844,293.1499938964844,0.0689850747585296,-1814.9664306640625,304.1230773925781,0.659547746181488,0.120708130300045,0.1146426945924758,293.0958251953125,297.1499938964844,293.1499938964844,0.2453262954950332,-3652.84375,304.1408386230469,0.9224333167076112,0.3287385702133178,0.2304219752550125,293.0773620605469,297.1499938964844,293.1499938964844,0.3334758281707763,-6311.921875,304.11590576171875,0.9990000128746032,0.5038213729858398,0.3989202082157135,293.07843017578125,297.1499938964844,293.1499938964844,0.0046019949950277,-1725.1353759765625,297.1506042480469,0.4818256795406341,0.050000000745058,0.232926458120346,291.025634765625,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.0783996582031,291.02362060546875,1.0,0.2981932163238525,0.5865914821624756,0.5865914821624756,1.0,1.0,-1.429001808166504,0.5439772605895996,0.8850246071815491,0.2062529772520065,0.0,0.0,0.7786279320716858,56.512794494628906,70.0,-34.38340759277344,-17074.029296875,303.1045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5893859863281,308.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17604.763671875,18000.0,0.0,0.0,0.4682918488979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0024172067642212,1.002427339553833,-1.0083193046739323e-05,0.0,0.000475256703794,0.0,0.0,128.2109832763672,0.0,0.0,0.0,0.5745441317558289,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.1627891361713409,-3389.5634765625,304.1437072753906,0.8264130353927612,0.2364806532859802,0.2137676775455474,292.813232421875,297.1499938964844,293.1499938964844,0.0689850747585296,-1814.9664306640625,304.1230773925781,0.659547746181488,0.120708130300045,0.1146426945924758,293.0958251953125,297.1499938964844,293.1499938964844,0.2453262954950332,-3652.84375,304.1408386230469,0.9224333167076112,0.3287385702133178,0.2304219752550125,293.0773620605469,297.1499938964844,293.1499938964844,0.3334758281707763,-6311.921875,304.11590576171875,0.9990000128746032,0.5038213729858398,0.3989202082157135,293.07843017578125,297.1499938964844,293.1499938964844,0.0046019949950277,-1725.1353759765625,297.1506042480469,0.4818256795406341,0.050000000745058,0.232926458120346,291.025634765625,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.0783996582031,291.02362060546875,1.0,0.2981932163238525,0.5865914821624756,0.5865914821624756,1.0,1.0,-1.429001808166504,0.5439772605895996,0.8850246071815491,0.2062529772520065,0.0,0.0,0.7786279320716858,56.512794494628906,70.0,-34.38340759277344,-17074.029296875,303.1045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5893859863281,308.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17604.763671875,18000.0,0.0,0.0,0.4682918488979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0024172067642212,1.002427339553833,-1.0083193046739323e-05,0.0,0.000475256703794,0.0,0.0,128.2109832763672,0.0,0.0,0.0,0.5745441317558289,4.0,0.0,1.0
499380,293.1094970703125,297.1499938964844,293.1499938964844,0.1640917658805847,-3411.58837890625,304.14361572265625,0.8212863206863403,0.2375121563673019,0.2147732973098755,292.8292541503906,297.1499938964844,293.1499938964844,0.0734974592924118,-1900.79638671875,304.1245422363281,0.6640182733535767,0.1259933561086654,0.1198358759284019,293.0959167480469,297.1499938964844,293.1499938964844,0.2472117841243744,-3675.35986328125,304.1407470703125,0.91524338722229,0.3300957977771759,0.2314293980598449,293.1020812988281,297.1499938964844,293.1499938964844,0.3444359898567199,-6477.8544921875,304.1090393066406,0.9990000128746032,0.5006541609764099,0.4088872373104095,293.0786437988281,297.1499938964844,293.1499938964844,0.0046351174823939,-1738.116455078125,297.1624755859375,0.4774750471115112,0.050000000745058,0.233328640460968,291.0020751953125,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0786437988281,291.0002136230469,1.0,0.3035538494586944,0.5841038823127747,0.5841038823127747,1.0,1.0,-1.4501001834869385,0.5511884093284607,0.898911714553833,0.2090514302253723,0.0,0.0,0.7999415397644043,59.02628707885742,73.0,-32.82750701904297,-17294.91015625,318.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37091064453125,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17541.744140625,18000.0,0.0,0.0,0.473151832818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0433282852172852,1.0433387756347656,-1.057716872310266e-05,0.0,0.0004801889590453,0.0,0.0,141.28736877441406,0.0,0.0,0.0,0.5932414531707764,4.0,0.0,1.0
499440,293.1094970703125,297.1499938964844,293.1499938964844,0.1640917658805847,-3411.58837890625,304.14361572265625,0.8212863206863403,0.2375121563673019,0.2147732973098755,292.8292541503906,297.1499938964844,293.1499938964844,0.0734974592924118,-1900.79638671875,304.1245422363281,0.6640182733535767,0.1259933561086654,0.1198358759284019,293.0959167480469,297.1499938964844,293.1499938964844,0.2472117841243744,-3675.35986328125,304.1407470703125,0.91524338722229,0.3300957977771759,0.2314293980598449,293.1020812988281,297.1499938964844,293.1499938964844,0.3444359898567199,-6477.8544921875,304.1090393066406,0.9990000128746032,0.5006541609764099,0.4088872373104095,293.0786437988281,297.1499938964844,293.1499938964844,0.0046351174823939,-1738.116455078125,297.1624755859375,0.4774750471115112,0.050000000745058,0.233328640460968,291.0020751953125,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0786437988281,291.0002136230469,1.0,0.3035538494586944,0.5841038823127747,0.5841038823127747,1.0,1.0,-1.4501001834869385,0.5511884093284607,0.898911714553833,0.2090514302253723,0.0,0.0,0.7999415397644043,59.02628707885742,73.0,-32.82750701904297,-17294.91015625,318.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37091064453125,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17541.744140625,18000.0,0.0,0.0,0.473151832818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0433282852172852,1.0433387756347656,-1.057716872310266e-05,0.0,0.0004801889590453,0.0,0.0,141.28736877441406,0.0,0.0,0.0,0.5932414531707764,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1647391766309738,-3422.511474609375,304.14361572265625,0.8186445832252502,0.2380250841379165,0.2152760624885559,292.8374328613281,297.1499938964844,293.1499938964844,0.0755958780646324,-1941.118896484375,304.1253662109375,0.6657381057739258,0.1284489929676056,0.1222650855779647,293.095947265625,297.1499938964844,293.1499938964844,0.2481477707624435,-3686.5126953125,304.1407470703125,0.9116440415382384,0.3307707011699676,0.231932446360588,293.11602783203125,297.1499938964844,293.1499938964844,0.3501879274845123,-6564.232421875,304.10601806640625,0.9990000128746032,0.4985264837741852,0.4140767455101013,293.0787353515625,297.1499938964844,293.1499938964844,0.0046520018950104,-1744.6893310546875,297.1687316894531,0.4751350879669189,0.050000000745058,0.2335419952869415,290.99072265625,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.0789489746094,290.9889221191406,1.0,0.3062953352928161,0.5828758478164673,0.5828758478164673,1.0,1.0,-1.4607096910476685,0.5548142790794373,0.9058954119682312,0.2104581892490387,0.0,0.0,0.81170254945755,60.35190963745117,73.0,-32.007999420166016,-17406.21484375,326.9798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2552185058594,308.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17514.951171875,18000.0,0.0,0.0,0.475984662771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0654935836791992,1.0655044317245483,-1.085495387087576e-05,0.0,0.0004830639227293,0.0,0.0,148.78118896484375,0.0,0.0,0.0,0.6034506559371948,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1653813421726226,-3433.333740234375,304.14361572265625,0.815962553024292,0.2385360896587371,0.2157785445451736,292.8456726074219,297.1499938964844,293.1499938964844,0.0775894001126289,-1979.6370849609373,304.126220703125,0.6671416759490967,0.1307910978794098,0.124580018222332,293.09600830078125,297.1499938964844,293.1499938964844,0.2490753233432769,-3697.55224609375,304.1407165527344,0.9081026315689088,0.3314431607723236,0.2324348837137222,293.1308288574219,297.1499938964844,293.1499938964844,0.3560841083526611,-6652.31494140625,304.1033020019531,0.9990000128746032,0.4960493147373199,0.4193721413612366,293.0787658691406,297.1499938964844,293.1499938964844,0.0046691349707543,-1751.3218994140625,297.17535400390625,0.472670704126358,0.050000000745058,0.2337624728679657,290.9797668457031,291.1499938964844,256.29180908203125,255.42404174804688,279.1258544921875,293.0815734863281,290.9780578613281,1.0,0.3090644478797912,0.5817134380340576,0.5817134380340576,1.0,1.0,-1.471316695213318,0.5584752559661865,0.9128414392471312,0.2118996828794479,0.0,0.0,0.8241516947746277,61.71717071533203,76.0,-31.01402473449707,-17517.375,335.3733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1376342773437,308.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17492.08203125,18000.0,0.0,0.0,0.4790680110454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0885412693023682,1.088552474975586,-1.1151254511787556e-05,0.0,0.0004861931374762,0.0,0.0,156.88629150390625,0.0,0.0,0.0,0.6141196489334106,4.0,0.0,1.0
499620,293.10955810546875,297.1499938964844,293.1499938964844,0.1666483283042907,-3454.64892578125,304.14361572265625,0.8105007410049438,0.2395524829626083,0.2167820334434509,292.8620910644531,297.1499938964844,293.1499938964844,0.0813093557953834,-2051.988525390625,304.1279296875,0.6691849231719971,0.135172888636589,0.128916323184967,293.0961608886719,297.1499938964844,293.1499938964844,0.2509030699729919,-3719.268310546875,304.1407775878906,0.9013620615005492,0.3327808976173401,0.2334375381469726,293.1614990234375,297.1499938964844,293.1499938964844,0.3682120442390442,-6832.09228515625,304.09869384765625,0.9990000128746032,0.490314245223999,0.4301877617835998,293.0788269042969,297.1499938964844,293.1499938964844,0.0047035408206284,-1764.5513916015625,297.1893310546875,0.4673123061656952,0.050000000745058,0.2342215478420257,290.9590759277344,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0914611816406,290.9574890136719,1.0,0.3146557509899139,0.5795510411262512,0.5795510411262512,1.0,1.0,-1.4924657344818115,0.5658642649650574,0.9266014695167542,0.2148594260215759,0.0,0.0,0.8510153293609619,64.54788208007812,64.0,-28.96792793273925,-17738.86328125,352.7010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9037475585937,308.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17460.30859375,18000.0,0.0,0.0,0.4859300851821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136447787284851,1.1364595890045166,-1.1791344149969518e-05,0.0,0.000493157247547,0.0,0.0,174.78521728515625,0.0,0.0,0.0,0.6364546418190002,4.0,0.0,1.0
499680,293.10955810546875,297.1499938964844,293.1499938964844,0.1666483283042907,-3454.64892578125,304.14361572265625,0.8105007410049438,0.2395524829626083,0.2167820334434509,292.8620910644531,297.1499938964844,293.1499938964844,0.0813093557953834,-2051.988525390625,304.1279296875,0.6691849231719971,0.135172888636589,0.128916323184967,293.0961608886719,297.1499938964844,293.1499938964844,0.2509030699729919,-3719.268310546875,304.1407775878906,0.9013620615005492,0.3327808976173401,0.2334375381469726,293.1614990234375,297.1499938964844,293.1499938964844,0.3682120442390442,-6832.09228515625,304.09869384765625,0.9990000128746032,0.490314245223999,0.4301877617835998,293.0788269042969,297.1499938964844,293.1499938964844,0.0047035408206284,-1764.5513916015625,297.1893310546875,0.4673123061656952,0.050000000745058,0.2342215478420257,290.9590759277344,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0914611816406,290.9574890136719,1.0,0.3146557509899139,0.5795510411262512,0.5795510411262512,1.0,1.0,-1.4924657344818115,0.5658642649650574,0.9266014695167542,0.2148594260215759,0.0,0.0,0.8510153293609619,64.54788208007812,64.0,-28.96792793273925,-17738.86328125,352.7010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9037475585937,308.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17460.30859375,18000.0,0.0,0.0,0.4859300851821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136447787284851,1.1364595890045166,-1.1791344149969518e-05,0.0,0.000493157247547,0.0,0.0,174.78521728515625,0.0,0.0,0.0,0.6364546418190002,4.0,0.0,1.0
499740,293.1093444824219,297.1499938964844,293.1499938964844,0.1675969064235687,-3470.257080078125,304.1441955566406,0.8126394748687744,0.2406177967786789,0.2177058309316635,292.8778686523437,297.1499938964844,293.1499938964844,0.0845411047339439,-2114.962158203125,304.1299133300781,0.6771801710128784,0.1392641812562942,0.1328245997428894,293.0960998535156,297.1499938964844,293.1499938964844,0.2522774338722229,-3735.223876953125,304.1416015625,0.90380197763443,0.3341593444347381,0.2343745231628418,293.1830749511719,297.1499938964844,293.1499938964844,0.3677858710289001,-6817.18994140625,304.1171264648437,0.9990000128746032,0.4856096804141998,0.4285390079021454,293.0787353515625,297.1499938964844,293.1499938964844,0.0047254399396479,-1772.2227783203125,297.2123413085937,0.4681622087955475,0.050000000745058,0.2341503500938415,290.9547119140625,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1025085449219,290.95611572265625,1.0,0.3143855631351471,0.5782438516616821,0.5782438516616821,1.0,1.0,-1.497339129447937,0.5669155716896057,0.9304235577583312,0.2149737179279327,0.0,0.0,0.8778064846992493,64.25895690917969,52.0,-1.917806625366211,-17843.8984375,354.3544616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6990661621094,308.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17474.791015625,18000.0,0.0,0.0,0.4933918714523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1840884685516355,1.1841009855270386,-1.2465945474104956e-05,0.0,0.0005007300060242,0.0,0.0,194.10842895507807,0.0,0.0,0.0,0.6588010191917419,4.0,0.0,1.0
499800,293.1093444824219,297.1499938964844,293.1499938964844,0.1675969064235687,-3470.257080078125,304.1441955566406,0.8126394748687744,0.2406177967786789,0.2177058309316635,292.8778686523437,297.1499938964844,293.1499938964844,0.0845411047339439,-2114.962158203125,304.1299133300781,0.6771801710128784,0.1392641812562942,0.1328245997428894,293.0960998535156,297.1499938964844,293.1499938964844,0.2522774338722229,-3735.223876953125,304.1416015625,0.90380197763443,0.3341593444347381,0.2343745231628418,293.1830749511719,297.1499938964844,293.1499938964844,0.3677858710289001,-6817.18994140625,304.1171264648437,0.9990000128746032,0.4856096804141998,0.4285390079021454,293.0787353515625,297.1499938964844,293.1499938964844,0.0047254399396479,-1772.2227783203125,297.2123413085937,0.4681622087955475,0.050000000745058,0.2341503500938415,290.9547119140625,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1025085449219,290.95611572265625,1.0,0.3143855631351471,0.5782438516616821,0.5782438516616821,1.0,1.0,-1.497339129447937,0.5669155716896057,0.9304235577583312,0.2149737179279327,0.0,0.0,0.8778064846992493,64.25895690917969,52.0,-1.917806625366211,-17843.8984375,354.3544616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6990661621094,308.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17474.791015625,18000.0,0.0,0.0,0.4933918714523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1840884685516355,1.1841009855270386,-1.2465945474104956e-05,0.0,0.0005007300060242,0.0,0.0,194.10842895507807,0.0,0.0,0.0,0.6588010191917419,4.0,0.0,1.0
499860,293.1089172363281,297.1499938964844,293.1499938964844,0.1679647117853164,-3475.4775390625,304.1455383300781,0.8213646411895752,0.2417313307523727,0.2185881733894348,292.8918762207031,297.1499938964844,293.1499938964844,0.0873091667890548,-2168.488037109375,304.1319885253906,0.6910852193832397,0.1433135718107223,0.1365257352590561,293.09588623046875,297.1499938964844,293.1499938964844,0.2527739107608795,-3740.136474609375,304.1435852050781,0.914947509765625,0.3355689942836761,0.2352682948112487,293.1800537109375,297.1499938964844,293.1499938964844,0.3551033437252044,-6616.9091796875,304.1494445800781,0.9990000128746032,0.4853274524211883,0.4160231649875641,293.0784912109375,297.1499938964844,293.1499938964844,0.0047302483581006,-1771.4810791015625,297.2556457519531,0.4742384552955627,0.050000000745058,0.233621597290039,290.9881286621094,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025085449219,290.99224853515625,1.0,0.3097718358039856,0.5774660706520081,0.5774660706520081,1.0,1.0,-1.4882607460021973,0.5624721050262451,0.9257887005805968,0.2124077528715133,0.0,0.0,0.8975111246109009,61.27142333984375,40.0,41.6727180480957,-17847.625,342.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5771179199219,308.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17590.828125,18000.0,0.0,0.0,0.5006913542747498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2224136590957642,1.2224267721176147,-1.3052251233602874e-05,0.0,0.0005081380950286,0.0,0.0,210.9834442138672,0.0,0.0,0.0,0.6768943071365356,4.0,0.0,1.0
499920,293.1089172363281,297.1499938964844,293.1499938964844,0.1679647117853164,-3475.4775390625,304.1455383300781,0.8213646411895752,0.2417313307523727,0.2185881733894348,292.8918762207031,297.1499938964844,293.1499938964844,0.0873091667890548,-2168.488037109375,304.1319885253906,0.6910852193832397,0.1433135718107223,0.1365257352590561,293.09588623046875,297.1499938964844,293.1499938964844,0.2527739107608795,-3740.136474609375,304.1435852050781,0.914947509765625,0.3355689942836761,0.2352682948112487,293.1800537109375,297.1499938964844,293.1499938964844,0.3551033437252044,-6616.9091796875,304.1494445800781,0.9990000128746032,0.4853274524211883,0.4160231649875641,293.0784912109375,297.1499938964844,293.1499938964844,0.0047302483581006,-1771.4810791015625,297.2556457519531,0.4742384552955627,0.050000000745058,0.233621597290039,290.9881286621094,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025085449219,290.99224853515625,1.0,0.3097718358039856,0.5774660706520081,0.5774660706520081,1.0,1.0,-1.4882607460021973,0.5624721050262451,0.9257887005805968,0.2124077528715133,0.0,0.0,0.8975111246109009,61.27142333984375,40.0,41.6727180480957,-17847.625,342.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5771179199219,308.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17590.828125,18000.0,0.0,0.0,0.5006913542747498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2224136590957642,1.2224267721176147,-1.3052251233602874e-05,0.0,0.0005081380950286,0.0,0.0,210.9834442138672,0.0,0.0,0.0,0.6768943071365356,4.0,0.0,1.0
499980,293.1083984375,297.1499938964844,293.1499938964844,0.1678207069635391,-3471.61865234375,304.14727783203125,0.8357450366020203,0.2428784370422363,0.2194384634494781,292.9029846191406,297.1499938964844,293.1499938964844,0.0898787528276443,-2217.740966796875,304.1336975097656,0.7107179164886475,0.1475940197706222,0.1403270214796066,293.0955810546875,297.1499938964844,293.1499938964844,0.2524877786636352,-3735.32373046875,304.1462097167969,0.9348450899124146,0.3369965553283691,0.2361259013414383,293.1508483886719,297.1499938964844,293.1499938964844,0.3326134979724884,-6268.302734375,304.1871643066406,0.9990000128746032,0.4904369115829468,0.3949892520904541,293.07794189453125,297.1499938964844,293.1499938964844,0.004721958655864,-1764.076171875,297.31671142578125,0.4835089743137359,0.050000000745058,0.2327685207128524,291.0541687011719,291.1499938964844,256.0875244140625,255.23696899414065,279.14361572265625,293.0904846191406,291.0609741210937,1.0,0.3017238676548004,0.5770456194877625,0.5770456194877625,1.0,1.0,-1.468604326248169,0.5538346767425537,0.9147695899009703,0.2078310698270797,0.0,0.0,0.9062190651893616,56.364044189453125,43.0,86.83000946044922,-17774.654296875,320.71002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5661315917969,308.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17764.677734375,18000.0,0.0,0.0,0.5071528553962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24599289894104,1.2460063695907593,-1.344500469713239e-05,0.0,0.0005146957118995,0.0,0.0,222.12356567382807,0.0,0.0,0.0,0.6880608797073364,4.0,0.0,1.0
500040,293.1083984375,297.1499938964844,293.1499938964844,0.1678207069635391,-3471.61865234375,304.14727783203125,0.8357450366020203,0.2428784370422363,0.2194384634494781,292.9029846191406,297.1499938964844,293.1499938964844,0.0898787528276443,-2217.740966796875,304.1336975097656,0.7107179164886475,0.1475940197706222,0.1403270214796066,293.0955810546875,297.1499938964844,293.1499938964844,0.2524877786636352,-3735.32373046875,304.1462097167969,0.9348450899124146,0.3369965553283691,0.2361259013414383,293.1508483886719,297.1499938964844,293.1499938964844,0.3326134979724884,-6268.302734375,304.1871643066406,0.9990000128746032,0.4904369115829468,0.3949892520904541,293.07794189453125,297.1499938964844,293.1499938964844,0.004721958655864,-1764.076171875,297.31671142578125,0.4835089743137359,0.050000000745058,0.2327685207128524,291.0541687011719,291.1499938964844,256.0875244140625,255.23696899414065,279.14361572265625,293.0904846191406,291.0609741210937,1.0,0.3017238676548004,0.5770456194877625,0.5770456194877625,1.0,1.0,-1.468604326248169,0.5538346767425537,0.9147695899009703,0.2078310698270797,0.0,0.0,0.9062190651893616,56.364044189453125,43.0,86.83000946044922,-17774.654296875,320.71002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5661315917969,308.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17764.677734375,18000.0,0.0,0.0,0.5071528553962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24599289894104,1.2460063695907593,-1.344500469713239e-05,0.0,0.0005146957118995,0.0,0.0,222.12356567382807,0.0,0.0,0.0,0.6880608797073364,4.0,0.0,1.0
500100,293.10821533203125,297.1499938964844,293.1499938964844,0.1676283925771713,-3467.55810546875,304.1481018066406,0.8419944047927856,0.2434423565864563,0.2198850363492965,292.9076232910156,297.1499938964844,293.1499938964844,0.0911643132567405,-2242.2734375,304.1343078613281,0.7191161513328552,0.1498154699802398,0.1423375457525253,293.0955505371094,297.1499938964844,293.1499938964844,0.2521459460258484,-3730.47900390625,304.14752197265625,0.943315863609314,0.3376968801021576,0.2365679442882537,293.12823486328125,297.1499938964844,293.1499938964844,0.3228917419910431,-6118.83837890625,304.1979675292969,0.9990000128746032,0.4948640167713165,0.3865242302417755,293.0776672363281,297.1499938964844,293.1499938964844,0.0047172247432172,-1759.607666015625,297.35235595703125,0.4871200025081634,0.050000000745058,0.2324377745389938,291.0968322753906,291.1499938964844,256.0635681152344,255.21490478515625,279.1437072753906,293.0835266113281,291.1037902832031,1.0,0.2989928722381592,0.5767430663108826,0.5767430663108826,1.0,1.0,-1.46151864528656,0.5506464242935181,0.9108721613883972,0.2060094773769378,0.0,0.0,0.9055017828941344,54.46967697143555,43.0,101.68240356445312,-17758.716796875,312.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6031494140625,308.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.01953125,19080.0,0.0,0.0,0.5099169611930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510664463043213,1.2510799169540403,-1.3545306501328014e-05,0.0,0.0005175008554942,0.0,0.0,224.7412567138672,0.0,0.0,0.0,0.7054612040519714,4.0,0.0,1.0
