time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.10809326171875,297.1499938964844,293.1499938964844,0.1672461628913879,-3460.0927734375,304.149169921875,0.8470865488052368,0.2439931333065033,0.2203344106674194,292.911865234375,297.1499938964844,293.1499938964844,0.0923719778656959,-2265.052734375,304.1349792480469,0.7261714339256287,0.1520510464906692,0.1443933099508285,293.0955505371094,297.1499938964844,293.1499938964844,0.2515136897563934,-3721.983642578125,304.1491394042969,0.9499642252922058,0.3383837342262268,0.2370115369558334,293.1044006347656,297.1499938964844,293.1499938964844,0.3147210478782654,-5993.3701171875,304.2040405273437,0.9990000128746032,0.4998182654380798,0.3800416588783264,293.0774230957031,297.1499938964844,293.1499938964844,0.0047133890911936,-1754.6197509765625,297.3938293457031,0.4899009466171264,0.050000000745058,0.232189267873764,291.1510925292969,291.1499938964844,256.0399780273437,255.1931915283203,279.1435852050781,293.0790100097656,291.1613464355469,1.0,0.2969008386135101,0.5764120817184448,0.5764120817184448,1.0,1.0,-1.456976056098938,0.5484917163848877,0.9084842801094056,0.2047557532787323,0.0,0.0,0.900174081325531,53.06160736083984,46.0,132.8148956298828,-17835.283203125,307.1690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6480407714844,308.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18738.072265625,19080.0,0.0,0.0,0.5125176310539246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2773118019104004,1.277325987815857,-1.4145029126666486e-05,0.0,0.0005201402236707,0.0,0.0,239.4788818359375,0.0,0.0,0.0,0.7053871154785156,4.0,0.0,1.0
500220,293.1080322265625,297.1499938964844,293.1499938964844,0.1668566167354583,-3452.09521484375,304.1500244140625,0.8546809554100037,0.2450686246156692,0.2212381362915039,292.9200744628906,297.1499938964844,293.1499938964844,0.0949606373906135,-2314.472412109375,304.1356506347656,0.7378275394439697,0.1564212441444397,0.1484954059123993,293.095703125,297.1499938964844,293.1499938964844,0.2507995367050171,-3712.253662109375,304.1505432128906,0.9593470096588136,0.339731901884079,0.2379019558429718,293.0580139160156,297.1499938964844,293.1499938964844,0.3030880689620971,-5816.548828125,304.2050476074219,0.9990000128746032,0.510384738445282,0.3711925446987152,293.0769958496094,297.1499938964844,293.1499938964844,0.0047074616886675,-1747.0863037109375,297.46484375,0.4937692284584045,0.050000000745058,0.2318567633628845,291.23736572265625,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.0770263671875,291.24249267578125,1.0,0.2944062352180481,0.5756990909576416,0.5756990909576416,1.0,1.0,-1.4530287981033323,0.5463104844093323,0.9067183136940002,0.2033326774835586,0.0,0.0,0.8821020722389221,51.2153205871582,64.0,110.1651840209961,-17845.837890625,300.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7773132324219,308.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19220.60546875,19080.0,0.0,0.0,0.5169927477836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2679636478424072,1.2679777145385742,-1.4109666153672151e-05,0.0,0.0005246819346211,0.0,0.0,236.2237701416016,0.0,0.0,0.0,0.7012621164321899,4.0,0.0,1.0
500280,293.1080322265625,297.1499938964844,293.1499938964844,0.1668566167354583,-3452.09521484375,304.1500244140625,0.8546809554100037,0.2450686246156692,0.2212381362915039,292.9200744628906,297.1499938964844,293.1499938964844,0.0949606373906135,-2314.472412109375,304.1356506347656,0.7378275394439697,0.1564212441444397,0.1484954059123993,293.095703125,297.1499938964844,293.1499938964844,0.2507995367050171,-3712.253662109375,304.1505432128906,0.9593470096588136,0.339731901884079,0.2379019558429718,293.0580139160156,297.1499938964844,293.1499938964844,0.3030880689620971,-5816.548828125,304.2050476074219,0.9990000128746032,0.510384738445282,0.3711925446987152,293.0769958496094,297.1499938964844,293.1499938964844,0.0047074616886675,-1747.0863037109375,297.46484375,0.4937692284584045,0.050000000745058,0.2318567633628845,291.23736572265625,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.0770263671875,291.24249267578125,1.0,0.2944062352180481,0.5756990909576416,0.5756990909576416,1.0,1.0,-1.4530287981033323,0.5463104844093323,0.9067183136940002,0.2033326774835586,0.0,0.0,0.8821020722389221,51.2153205871582,64.0,110.1651840209961,-17845.837890625,300.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7773132324219,308.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19220.60546875,19080.0,0.0,0.0,0.5169927477836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2679636478424072,1.2679777145385742,-1.4109666153672151e-05,0.0,0.0005246819346211,0.0,0.0,236.2237701416016,0.0,0.0,0.0,0.7012621164321899,4.0,0.0,1.0
500340,293.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1491394042969,0.8491873741149902,0.0,0.2222249060869217,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.13555908203125,0.7382497787475586,0.0,0.1524407118558883,293.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1492614746094,0.9523929357528688,0.0,0.2388641834259033,293.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.17431640625,0.9990000128746032,0.0,0.3803534507751465,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5068054199219,0.4897660613059997,0.0,0.2322008162736892,291.2660827636719,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.0762634277344,291.2652282714844,0.0,0.0,0.5739856362342834,0.5739856362342834,1.0,1.0,-1.471499800682068,0.5528651475906372,0.9186347126960754,0.2058787792921066,0.0,0.0,0.0,53.37456512451172,60.0,39.947303771972656,-17988.427734375,314.5762939453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9361877441406,308.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19384.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412443161010742,1.241258144378662,-1.373954819428036e-05,0.0,0.0,0.0,0.0,224.05845642089844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1491394042969,0.8491873741149902,0.0,0.2222249060869217,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.13555908203125,0.7382497787475586,0.0,0.1524407118558883,293.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1492614746094,0.9523929357528688,0.0,0.2388641834259033,293.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.17431640625,0.9990000128746032,0.0,0.3803534507751465,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5068054199219,0.4897660613059997,0.0,0.2322008162736892,291.2660827636719,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.0762634277344,291.2652282714844,0.0,0.0,0.5739856362342834,0.5739856362342834,1.0,1.0,-1.471499800682068,0.5528651475906372,0.9186347126960754,0.2058787792921066,0.0,0.0,0.0,53.37456512451172,60.0,39.947303771972656,-17988.427734375,314.5762939453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9361877441406,308.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19384.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412443161010742,1.241258144378662,-1.373954819428036e-05,0.0,0.0,0.0,0.0,224.05845642089844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96173095703125,0.0,0.0,0.000911570736207,292.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364501953125,0.0,0.0,0.0006624301313422,292.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0009512830874882,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722900390625,0.0,0.0,0.0018990143435075,292.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00164794921875,0.0,0.0,0.0013411425752565,291.3202819824219,294.1499938964844,255.910400390625,255.07302856445312,272.19287109375,277.0019836425781,291.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069199916906654,2.4830439926404324e-08,0.0069199670106172,-0.0582620501518249,0.0,0.0,0.0,-0.046316672116518,60.0,-381.46490478515625,-0.0,-3.2639857181493426e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.043880792855634e-18,-9.04497432562543e-18,1.0933727256946512e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96173095703125,0.0,0.0,0.000911570736207,292.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364501953125,0.0,0.0,0.0006624301313422,292.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0009512830874882,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722900390625,0.0,0.0,0.0018990143435075,292.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00164794921875,0.0,0.0,0.0013411425752565,291.3202819824219,294.1499938964844,255.910400390625,255.07302856445312,272.19287109375,277.0019836425781,291.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069199916906654,2.4830439926404324e-08,0.0069199670106172,-0.0582620501518249,0.0,0.0,0.0,-0.046316672116518,60.0,-381.46490478515625,-0.0,-3.2639857181493426e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.043880792855634e-18,-9.04497432562543e-18,1.0933727256946512e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,0.0001310955703957,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962585449219,0.0,0.0,0.0001291753287659,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,0.0001091917583835,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,0.0001660697016632,292.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97467041015625,0.0,0.0,0.0005589997745119,291.3204040527344,294.1499938964844,255.8932037353516,255.0568389892578,271.7978820800781,268.8089294433594,291.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013135750778019,2.2443908065383773e-08,0.0013135527260601,-0.0575976930558681,0.0,0.0,0.0,-0.0168096870183944,60.0,-188.618896484375,-0.0,-1.1763700769051868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.35718880349366e-20,-2.4998065348838794e-20,1.426177212927998e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0001071225924533,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786804199219,0.0,0.0,0.0001128025032812,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53143310546875,0.0,0.0,8.331967546837404e-05,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,0.00011281335901,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.95556640625,0.0,0.0,0.0005350626888684,291.3204345703125,294.1499938964844,255.877670288086,255.04209899902344,271.6296691894531,263.6899719238281,291.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413935571908,2.239745278131977e-08,0.0011413712054491,-0.0576474964618682,0.0,0.0,0.0,-0.0159162040799856,60.0,-86.97917938232422,-0.0,-8.88298288259648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929380104324465e-21,-7.526137538437101e-21,2.596757030215853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026184082031,0.0,0.0,0.0001071281512849,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66192626953125,0.0,0.0,0.0001128114527091,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,8.33214508020319e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122009277344,0.0,0.0,0.000112809233542,292.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.93682861328125,0.0,0.0,0.0005351244471967,291.3204345703125,294.1499938964844,255.86373901367188,255.02877807617188,271.4697570800781,260.5878601074219,291.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415189364925,2.2414905487266882e-08,0.0011414964683353,-0.0576930306851863,0.0,0.0,0.0,-0.0159247331321239,60.0,-49.06784439086914,-0.0,-8.884353519533762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.927974139621195e-21,-7.527540675862887e-21,2.599566738190084e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001071356673492,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6452941894531,0.0,0.0,0.000112818677735,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,8.332785364473239e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044494628906,0.0,0.0,0.0001128193180193,292.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9182434082031,0.0,0.0,0.000535154598765,291.3204650878906,294.1499938964844,255.8513641357422,255.01681518554688,271.311279296875,258.7112121582031,291.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.24218901223594e-08,0.0011415695771574,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.378273010253906,-0.0,-8.885490387910978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.928284736247686e-21,-7.527227251958912e-21,2.598942515711226e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691101074219,0.0,0.0,0.0001071222504833,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123352050781,0.0,0.0,0.0001128045259974,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49737548828125,0.0,0.0,8.331744174938649e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890686035156,0.0,0.0,0.000112805282697,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.88140869140625,0.0,0.0,0.0005350874271243,291.3204650878906,294.1499938964844,255.83102416992188,254.99676513671875,270.99884033203125,256.883544921875,291.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.62016487121582,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.928297660944757e-21,-7.52721190388114e-21,2.5989142429363828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691101074219,0.0,0.0,0.0001071222504833,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123352050781,0.0,0.0,0.0001128045259974,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49737548828125,0.0,0.0,8.331744174938649e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890686035156,0.0,0.0,0.000112805282697,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.88140869140625,0.0,0.0,0.0005350874271243,291.3204650878906,294.1499938964844,255.83102416992188,254.99676513671875,270.99884033203125,256.883544921875,291.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.62016487121582,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.928297660944757e-21,-7.52721190388114e-21,2.5989142429363828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471374511719,0.0,0.0,0.0001070759099093,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.579833984375,0.0,0.0,0.0001127557334257,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,8.328139665536582e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,0.0001127564755734,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8450927734375,0.0,0.0,0.0005348561098799,291.3204650878906,294.1499938964844,255.8162384033203,254.9815673828125,270.69244384765625,256.2084350585937,291.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.733688354492188,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471374511719,0.0,0.0,0.0001070759099093,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.579833984375,0.0,0.0,0.0001127557334257,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,8.328139665536582e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,0.0001127564755734,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8450927734375,0.0,0.0,0.0005348561098799,291.3204650878906,294.1499938964844,255.8162384033203,254.9815673828125,270.69244384765625,256.2084350585937,291.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.733688354492188,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8254699707031,0.0,0.0,0.0001069963836926,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477905273437,0.0,0.0,0.0001126719871535,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642028808594,0.0,0.0,8.321953646373004e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0001126727220253,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092956542969,0.0,0.0,0.0005344589590094,291.3204040527344,294.1499938964844,255.80653381347656,254.97085571289065,270.39215087890625,255.95562744140625,291.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.604511260986328,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8254699707031,0.0,0.0,0.0001069963836926,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477905273437,0.0,0.0,0.0001126719871535,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642028808594,0.0,0.0,8.321953646373004e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0001126727220253,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092956542969,0.0,0.0,0.0005344589590094,291.3204040527344,294.1499938964844,255.80653381347656,254.97085571289065,270.39215087890625,255.95562744140625,291.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.604511260986328,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.0001068825949914,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162048339844,0.0,0.0,0.0001125521739595,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44793701171875,0.0,0.0,8.313103899126872e-05,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,0.0001125528942793,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77398681640625,0.0,0.0,0.0005338907358236,291.3203430175781,294.1499938964844,255.8014678955078,254.96421813964844,270.0980529785156,255.85891723632807,291.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.56168365478516,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.0001068825949914,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162048339844,0.0,0.0,0.0001125521739595,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44793701171875,0.0,0.0,8.313103899126872e-05,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,0.0001125528942793,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77398681640625,0.0,0.0,0.0005338907358236,291.3203430175781,294.1499938964844,255.8014678955078,254.96421813964844,270.0980529785156,255.85891723632807,291.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.56168365478516,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,0.0001068123456207,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5005798339844,0.0,0.0,0.0001124781992984,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,8.30763965495862e-05,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0001124789123423,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.75653076171875,0.0,0.0,0.0005335398600436,291.3202819824219,294.1499938964844,255.8005523681641,254.9623107910156,269.95330810546875,255.8361358642578,291.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.541318893432617,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7830505371094,0.0,0.0,0.0001067328412318,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48504638671875,0.0,0.0,0.0001123944821301,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,8.301455818582326e-05,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.000112395187898,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7392272949219,0.0,0.0,0.0005331428255885,291.3202209472656,294.1499938964844,255.8006286621093,254.96128845214844,269.8101501464844,255.8221893310547,291.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.518421173095703,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,0.0001065449105226,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543762207031,0.0,0.0,0.000112196583359,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,8.286839147331193e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.0,0.0001121972891269,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049560546875,0.0,0.0,0.0005322042270563,291.3200378417969,294.1499938964844,255.8035430908203,254.961654663086,269.5285339355469,255.8094940185547,291.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.463171005249023,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,0.0001065449105226,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543762207031,0.0,0.0,0.000112196583359,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,8.286839147331193e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.0,0.0001121972891269,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049560546875,0.0,0.0,0.0005322042270563,291.3200378417969,294.1499938964844,255.8035430908203,254.961654663086,269.5285339355469,255.8094940185547,291.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.463171005249023,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418212890625,0.0,0.0,0.000106316365418,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241638183594,0.0,0.0,0.0001119559237849,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005432128906,0.0,0.0,8.26906252768822e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.000111956607725,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.67120361328125,0.0,0.0,0.0005310627748258,291.3198547363281,294.1499938964844,255.8097686767578,254.96495056152344,269.2532043457031,255.807861328125,291.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.394495010375977,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418212890625,0.0,0.0,0.000106316365418,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241638183594,0.0,0.0,0.0001119559237849,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005432128906,0.0,0.0,8.26906252768822e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.000111956607725,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.67120361328125,0.0,0.0,0.0005310627748258,291.3198547363281,294.1499938964844,255.8097686767578,254.96495056152344,269.2532043457031,255.807861328125,291.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.394495010375977,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216491699219,0.0,0.0,0.0001060448703356,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944091796875,0.0,0.0,0.0001116700295824,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,8.247946243500337e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0001116707062465,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63800048828125,0.0,0.0,0.0005297067691572,291.319580078125,294.1499938964844,255.8188934326172,254.97076416015625,268.9841613769531,255.8121337890625,291.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.31214714050293,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216491699219,0.0,0.0,0.0001060448703356,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944091796875,0.0,0.0,0.0001116700295824,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,8.247946243500337e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0001116707062465,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63800048828125,0.0,0.0,0.0005297067691572,291.319580078125,294.1499938964844,255.8188934326172,254.97076416015625,268.9841613769531,255.8121337890625,291.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.31214714050293,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,0.0001057286426657,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,0.0001113370308303,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700256347656,0.0,0.0,8.223350596381351e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733764648437,0.0,0.0,0.0001113376929424,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60528564453125,0.0,0.0,0.0005281272460706,291.3192749023437,294.1499938964844,255.8304443359375,254.97872924804688,268.721435546875,255.82017517089844,291.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.216064453125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,0.0001057286426657,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,0.0001113370308303,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700256347656,0.0,0.0,8.223350596381351e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733764648437,0.0,0.0,0.0001113376929424,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60528564453125,0.0,0.0,0.0005281272460706,291.3192749023437,294.1499938964844,255.8304443359375,254.97872924804688,268.721435546875,255.82017517089844,291.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.216064453125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,0.0001055534230545,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.0001111525198211,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,8.209722727769986e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,0.0001111531819333,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.589111328125,0.0,0.0,0.0005272520938888,291.3191223144531,294.1499938964844,255.8369903564453,254.9833984375,268.59246826171875,255.8252716064453,291.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.162891387939453,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,0.0001053667801897,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.0001109559816541,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,8.195205737138167e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,0.0001109566364903,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5730895996094,0.0,0.0,0.0005263198981992,291.3189392089844,294.1499938964844,255.843978881836,254.9884490966797,268.4650573730469,255.8309326171875,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.106369018554688,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001049596612574,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0001105272676795,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403625488281,0.0,0.0,8.163540769601241e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,0.0001105279079638,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414123535156,0.0,0.0,0.0005242863553576,291.3185119628906,294.1499938964844,255.85906982421875,254.99952697753903,268.2149353027344,255.8437042236328,291.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.98348999023437,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001049596612574,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0001105272676795,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403625488281,0.0,0.0,8.163540769601241e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,0.0001105279079638,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414123535156,0.0,0.0,0.0005242863553576,291.3185119628906,294.1499938964844,255.85906982421875,254.99952697753903,268.2149353027344,255.8437042236328,291.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.98348999023437,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439819335937,0.0,0.0,0.0001045090757543,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,0.0001100527806556,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32586669921875,0.0,0.0,8.128494664561003e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,0.0001100534136639,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.51025390625,0.0,0.0,0.0005220357561483,291.31805419921875,294.1499938964844,255.87527465820312,255.01158142089844,267.9710998535156,255.85797119140625,291.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.84810447692871,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439819335937,0.0,0.0,0.0001045090757543,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,0.0001100527806556,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32586669921875,0.0,0.0,8.128494664561003e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,0.0001100534136639,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.51025390625,0.0,0.0,0.0005220357561483,291.31805419921875,294.1499938964844,255.87527465820312,255.01158142089844,267.9710998535156,255.85797119140625,291.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.84810447692871,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,0.000104018341517,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.000109536027594,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,8.09032644610852e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,0.0001095366460504,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4796142578125,0.0,0.0,0.0005195846315473,291.3175048828125,294.1499938964844,255.8921356201172,255.02423095703125,267.73345947265625,255.87326049804688,291.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.7012996673584,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,0.000104018341517,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.000109536027594,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,8.09032644610852e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,0.0001095366460504,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4796142578125,0.0,0.0,0.0005195846315473,291.3175048828125,294.1499938964844,255.8921356201172,255.02423095703125,267.73345947265625,255.87326049804688,291.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.7012996673584,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069030761719,0.0,0.0,0.000103492209746,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,0.0001089819852495,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974853515625,0.0,0.0,8.04940500529483e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.0001089825964299,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4494934082031,0.0,0.0,0.0005169566138647,291.31689453125,294.1499938964844,255.9092254638672,255.0370941162109,267.5019226074219,255.88916015625,291.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.54450225830078,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
