time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069030761719,0.0,0.0,0.000103492209746,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,0.0001089819852495,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974853515625,0.0,0.0,8.04940500529483e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.0001089825964299,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4494934082031,0.0,0.0,0.0005169566138647,291.31689453125,294.1499938964844,255.9092254638672,255.0370941162109,267.5019226074219,255.88916015625,291.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.54450225830078,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978088378906,0.0,0.0,0.0001032176878652,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001086929041775,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29052734375,0.0,0.0,8.028052980080247e-05,290.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,0.000108693508082,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43463134765625,0.0,0.0,0.0005155854159966,291.3165588378906,294.1499938964844,255.917709350586,255.04347229003903,267.3884582519531,255.897201538086,291.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.462890625,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888061523437,0.0,0.0,0.0001029366394504,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.0,0.0001083969546016,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836303710937,0.0,0.0,8.006193820619956e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,0.0001083975512301,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,0.0005141816218383,291.31622314453125,294.1499938964844,255.92608642578125,255.0497589111328,267.2764587402344,255.9052276611328,291.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.379470825195312,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57098388671875,0.0,0.0,0.0001023585500661,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0001077881970559,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699584960937,0.0,0.0,7.961230585351586e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822509765625,0.0,0.0,0.0001077887864084,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907775878906,0.0,0.0,0.0005112940561957,291.31549072265625,294.1499938964844,255.9422912597656,255.06187438964844,267.056884765625,255.92105102539065,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.208251953125,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57098388671875,0.0,0.0,0.0001023585500661,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0001077881970559,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699584960937,0.0,0.0,7.961230585351586e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822509765625,0.0,0.0,0.0001077887864084,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907775878906,0.0,0.0,0.0005112940561957,291.31549072265625,294.1499938964844,255.9422912597656,255.06187438964844,267.056884765625,255.92105102539065,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.208251953125,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001017654285533,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001071636215783,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,7.91509955888614e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.0,0.0,0.000107164196379,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,0.0005083314608782,291.3146667480469,294.1499938964844,255.95738220214844,255.07302856445312,266.8431091308594,255.936264038086,290.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800023552645e-08,0.001084339339286,-0.0402327477931976,0.0,0.0,0.0,-0.0126098580658435,60.0,-26.033008575439453,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001017654285533,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001071636215783,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,7.91509955888614e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.0,0.0,0.000107164196379,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,0.0005083314608782,291.3146667480469,294.1499938964844,255.95738220214844,255.07302856445312,266.8431091308594,255.936264038086,290.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800023552645e-08,0.001084339339286,-0.0402327477931976,0.0,0.0,0.0,-0.0126098580658435,60.0,-26.033008575439453,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53619384765625,0.0,0.0,0.0001011649947031,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001065313408616,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24322509765625,0.0,0.0,7.868398097343743e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0001065319011104,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0005053323111496,291.31378173828125,294.1499938964844,255.97091674804688,255.0828552246093,266.6349182128906,255.95046997070312,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.85605430603028,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53619384765625,0.0,0.0,0.0001011649947031,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001065313408616,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24322509765625,0.0,0.0,7.868398097343743e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0001065319011104,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0005053323111496,291.31378173828125,294.1499938964844,255.97091674804688,255.0828552246093,266.6349182128906,255.95046997070312,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.85605430603028,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,0.0001005648373393,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,0.0001058993511833,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301330566406,0.0,0.0,7.821719191269949e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459350585937,0.0,0.0,0.0001058999041561,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0005023345584049,291.3128356933594,294.1499938964844,255.9824676513672,255.09097290039065,266.4321594238281,255.9633178710937,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.679651260375977,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,0.0001005648373393,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,0.0001058993511833,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301330566406,0.0,0.0,7.821719191269949e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459350585937,0.0,0.0,0.0001058999041561,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0005023345584049,291.3128356933594,294.1499938964844,255.9824676513672,255.09097290039065,266.4321594238281,255.9633178710937,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.679651260375977,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.51080322265625,0.0,0.0,0.0001002671415335,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,0.0001055858592735,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236633300781,0.0,0.0,7.798564911354333e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,0.0001055864122463,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,0.0005008475854992,291.31231689453125,294.1499938964844,255.98736572265625,255.09425354003903,266.332763671875,255.96913146972656,290.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.59234619140625,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,9.997215238399804e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.000105275234091,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172241210937,0.0,0.0,7.775621634209529e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,0.0001052757725119,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.0004993741167709,291.3117980957031,294.1499938964844,255.99159240722656,255.0969696044922,266.234619140625,255.97447204589844,290.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.506000518798828,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,9.939345181919634e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487060546875,0.0,0.0,0.0001046658362611,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044982910156,0.0,0.0,7.730611105216667e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224975585937,0.0,0.0,0.000104666367406,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,0.0004964835243299,291.3106994628906,294.1499938964844,255.9978179931641,255.1005096435547,266.0420837402344,255.98358154296875,290.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.337156295776367,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,9.939345181919634e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487060546875,0.0,0.0,0.0001046658362611,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044982910156,0.0,0.0,7.730611105216667e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224975585937,0.0,0.0,0.000104666367406,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,0.0004964835243299,291.3106994628906,294.1499938964844,255.9978179931641,255.1005096435547,266.0420837402344,255.98358154296875,290.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.337156295776367,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,9.883444727165624e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0001040771821863,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,7.687132892897353e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,0.0001040776987792,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,0.0004936913028359,291.3095092773437,294.1499938964844,256.000732421875,255.1011657714844,265.8543395996094,255.9903564453125,290.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.17498207092285,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,9.883444727165624e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0001040771821863,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,7.687132892897353e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,0.0001040776987792,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,0.0004936913028359,291.3095092773437,294.1499938964844,256.000732421875,255.1011657714844,265.8543395996094,255.9903564453125,290.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.17498207092285,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,9.82998826657422e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001035142631735,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795349121094,0.0,0.0,7.645555160706863e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001035147724905,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,0.0004910212010145,291.3082275390625,294.1499938964844,255.99989318847656,255.0985870361328,265.6711120605469,255.9944610595703,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.02110290527344,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,9.82998826657422e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001035142631735,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795349121094,0.0,0.0,7.645555160706863e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001035147724905,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,0.0004910212010145,291.3082275390625,294.1499938964844,255.99989318847656,255.0985870361328,265.6711120605469,255.9944610595703,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.02110290527344,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,9.779352694749832e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0001029810518957,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,7.606171857332811e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08843994140625,0.0,0.0,0.0001029815539368,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0004884919617325,291.306884765625,294.1499938964844,255.99484252929688,255.0923614501953,265.4921875,255.99563598632807,290.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.87686538696289,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,9.779352694749832e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0001029810518957,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,7.606171857332811e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08843994140625,0.0,0.0,0.0001029815539368,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0004884919617325,291.306884765625,294.1499938964844,255.99484252929688,255.0923614501953,265.4921875,255.99563598632807,290.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.87686538696289,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300231933594,0.0,0.0,9.755183418747038e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674987792969,0.0,0.0,0.0001027265388984,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16119384765625,0.0,0.0,7.587373693240806e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,0.0001027270336635,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0004872847348451,291.3061828613281,294.1499938964844,255.99058532714844,255.08778381347656,265.4042663574219,255.9950256347656,290.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.808727264404297,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,9.731815953273326e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95623779296875,0.0,0.0,0.0001024804732878,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551513671875,0.0,0.0,7.569199078716338e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07733154296875,0.0,0.0,0.0001024809680529,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0004861175548285,291.3054504394531,294.1499938964844,255.9851226806641,255.08213806152344,265.3173217773437,255.9935760498047,290.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.743391036987305,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,9.687563579063864e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.0001020144773065,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,7.534780888818204e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0001020149647956,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0004839071771129,291.3039245605469,294.1499938964844,255.9703369140625,255.0675048828125,265.1462097167969,255.988021850586,290.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.621505737304688,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,9.687563579063864e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.0001020144773065,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,7.534780888818204e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0001020149647956,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0004839071771129,291.3039245605469,294.1499938964844,255.9703369140625,255.0675048828125,265.1462097167969,255.988021850586,290.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.621505737304688,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915710449219,0.0,0.0,9.646423859521748e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,0.0001015812595142,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,7.502782682422549e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,0.0001015817324514,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0004818522720597,291.3023376464844,294.1499938964844,255.9499969482422,255.048095703125,264.9786682128906,255.97869873046875,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12185171841884e-09,0.0010278524132445,-0.022947696968913,0.0,0.0,0.0,-0.009334915317595,60.0,-24.511592864990234,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915710449219,0.0,0.0,9.646423859521748e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,0.0001015812595142,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,7.502782682422549e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,0.0001015817324514,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0004818522720597,291.3023376464844,294.1499938964844,255.9499969482422,255.048095703125,264.9786682128906,255.97869873046875,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12185171841884e-09,0.0010278524132445,-0.022947696968913,0.0,0.0,0.0,-0.009334915317595,60.0,-24.511592864990234,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764953613281,0.0,0.0,9.60513498284854e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902587890625,0.0,0.0,0.000101146470115,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,7.470668788300827e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,0.0001011469430522,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0004797899164259,291.3006591796875,294.1499938964844,255.92222595214844,255.02218627929688,264.8144226074219,255.96519470214844,290.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.41105079650879,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764953613281,0.0,0.0,9.60513498284854e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902587890625,0.0,0.0,0.000101146470115,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,7.470668788300827e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,0.0001011469430522,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0004797899164259,291.3006591796875,294.1499938964844,255.92222595214844,255.02218627929688,264.8144226074219,255.96519470214844,290.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.41105079650879,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,9.560493344906718e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0001006763777695,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10791015625,0.0,0.0,7.435947190970182e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,0.0001006768361548,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0004775600682478,291.29888916015625,294.1499938964844,255.8858795166016,254.9887084960937,264.6533508300781,255.9468231201172,290.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.31047439575196,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,9.560493344906718e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0001006763777695,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10791015625,0.0,0.0,7.435947190970182e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,0.0001006768361548,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0004775600682478,291.29888916015625,294.1499938964844,255.8858795166016,254.9887084960937,264.6533508300781,255.9468231201172,290.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.31047439575196,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3542175292969,0.0,0.0,9.537969890516251e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582458496094,0.0,0.0,0.0001004391961032,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021423339844,0.0,0.0,7.418429595418274e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,0.0001004396544885,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,0.0004764350596815,291.2979736328125,294.1499938964844,255.86471557617188,254.9693145751953,264.57391357421875,255.93572998046875,290.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.26049423217773,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,9.515856072539464e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476867675781,0.0,0.0,0.0001002063290798,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09637451171875,0.0,0.0,7.401229231618345e-05,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0001002067801891,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,0.0004753304529003,291.2970275878906,294.1499938964844,255.84165954589844,254.9482879638672,264.49517822265625,255.92340087890625,290.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.211801528930664,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,9.47477456065826e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82684326171875,0.0,0.0,9.977372246794404e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849609375,0.0,0.0,7.369276863755658e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129089355469,0.0,0.0,9.977416630135848e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0004732784582301,291.2950744628906,294.1499938964844,255.790267944336,254.9015350341797,264.3396911621094,255.89512634277344,290.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.122398376464844,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,9.47477456065826e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82684326171875,0.0,0.0,9.977372246794404e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849609375,0.0,0.0,7.369276863755658e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129089355469,0.0,0.0,9.977416630135848e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0004732784582301,291.2950744628906,294.1499938964844,255.790267944336,254.9015350341797,264.3396911621094,255.89512634277344,290.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.122398376464844,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,9.440740541322155e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80621337890625,0.0,0.0,9.94153378996998e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736389160156,0.0,0.0,7.342806202359498e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,9.941577445715666e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0004715785034932,291.2930603027344,294.1499938964844,255.732421875,254.8490753173828,264.1866149902344,255.86209106445312,290.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.050518035888672,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,9.440740541322155e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80621337890625,0.0,0.0,9.94153378996998e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736389160156,0.0,0.0,7.342806202359498e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,9.941577445715666e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0004715785034932,291.2930603027344,294.1499938964844,255.732421875,254.8490753173828,264.1866149902344,255.86209106445312,290.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.050518035888672,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036193847656,0.0,0.0,9.41680555115454e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7858581542969,0.0,0.0,9.916329145198688e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,7.324189937207848e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,9.916372073348612e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0004703829763457,291.2909545898437,294.1499938964844,255.6688232421875,254.79151916503903,264.03564453125,255.82432556152344,290.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.00413703918457,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036193847656,0.0,0.0,9.41680555115454e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7858581542969,0.0,0.0,9.916329145198688e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,7.324189937207848e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,9.916372073348612e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0004703829763457,291.2909545898437,294.1499938964844,255.6688232421875,254.79151916503903,264.03564453125,255.82432556152344,290.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.00413703918457,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
