time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,9.404857701156288e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,9.903747559292242e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,7.314896356547251e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,9.903789759846404e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380798339844,0.0,0.0,0.000469786231406,291.2887268066406,294.1499938964844,255.60015869140625,254.7294921875,263.8864440917969,255.78143310546875,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.989315032958984,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,9.404857701156288e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,9.903747559292242e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,7.314896356547251e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,9.903789759846404e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380798339844,0.0,0.0,0.000469786231406,291.2887268066406,294.1499938964844,255.60015869140625,254.7294921875,263.8864440917969,255.78143310546875,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.989315032958984,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,9.403625153936446e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,9.902450256049632e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456848144531,0.0,0.0,7.313938112929463e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767150878906,0.0,0.0,9.902492456603797e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0004697247350122,291.28759765625,294.1499938964844,255.5641632080078,254.69699096679688,263.8124389648437,255.75784301757807,290.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.994962692260746,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753601074219,0.0,0.0,9.405524178873748e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456359863281,0.0,0.0,9.90444968920201e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401306152344,0.0,0.0,7.315415132325143e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,9.904491889756172e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0004698196426033,291.28643798828125,294.1499938964844,255.52716064453125,254.66358947753903,263.73876953125,255.7326812744141,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-24.009252548217773,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,9.418148692930116e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,9.917743591358884e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.029052734375,0.0,0.0,7.325234037125483e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613647460937,0.0,0.0,9.917785064317286e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.0004704502935055,291.2840270996094,294.1499938964844,255.4505310058593,254.59445190429688,263.5922546386719,255.6773681640625,290.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.062875747680664,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,9.418148692930116e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,9.917743591358884e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.029052734375,0.0,0.0,7.325234037125483e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613647460937,0.0,0.0,9.917785064317286e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.0004704502935055,291.2840270996094,294.1499938964844,255.4505310058593,254.59445190429688,263.5922546386719,255.6773681640625,290.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.062875747680664,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24737548828125,0.0,0.0,9.440951544092968e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059936523437,0.0,0.0,9.941757161868736e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,7.342969911405817e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,9.941797907231376e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720397949219,0.0,0.0,0.0004715894174296,291.281494140625,294.1499938964844,255.37095642089844,254.522689819336,263.4466552734375,255.6147003173828,290.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611418520461484e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.14767265319824,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24737548828125,0.0,0.0,9.440951544092968e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059936523437,0.0,0.0,9.941757161868736e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,7.342969911405817e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,9.941797907231376e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720397949219,0.0,0.0,0.0004715894174296,291.281494140625,294.1499938964844,255.37095642089844,254.522689819336,263.4466552734375,255.6147003173828,290.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611418520461484e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.14767265319824,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334289550781,0.0,0.0,9.469906945014372e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863098144531,0.0,0.0,9.972248517442496e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,7.365490455413237e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,9.972289262805134e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85028076171875,0.0,0.0,0.0004730358486995,291.27886962890625,294.1499938964844,255.2891540527344,254.44891357421875,263.30181884765625,255.5443572998047,290.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.256366729736328,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334289550781,0.0,0.0,9.469906945014372e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863098144531,0.0,0.0,9.972248517442496e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,7.365490455413237e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,9.972289262805134e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85028076171875,0.0,0.0,0.0004730358486995,291.27886962890625,294.1499938964844,255.2891540527344,254.44891357421875,263.30181884765625,255.5443572998047,290.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.256366729736328,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195129394531,0.0,0.0,9.498558938503264e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6667175292969,0.0,0.0,0.0001000242045847,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,7.387775258393958e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,0.0001000246120383,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.0004744671459775,291.2761535644531,294.1499938964844,255.20584106445312,254.373764038086,263.1576843261719,255.46725463867188,290.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.37429618835449,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195129394531,0.0,0.0,9.498558938503264e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6667175292969,0.0,0.0,0.0001000242045847,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,7.387775258393958e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,0.0001000246120383,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.0004744671459775,291.2761535644531,294.1499938964844,255.20584106445312,254.373764038086,263.1576843261719,255.46725463867188,290.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.37429618835449,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,9.511573443887757e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001001612617983,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903259277344,0.0,0.0,7.39789757062681e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255676269531,0.0,0.0,0.000100161661976,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,0.0004751172673422,291.2747497558594,294.1499938964844,255.163818359375,254.3358764648437,263.0858764648437,255.426498413086,290.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.4409087780225044e-09,0.0010134768672287,-0.0185456573963165,0.0,0.0,0.0,-0.0085015902295708,60.0,-24.43233299255371,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056579589844,0.0,0.0,9.52344125835225e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.0001002862336463,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848022460937,0.0,0.0,7.407128578051925e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9204406738281,0.0,0.0,0.0001002866338239,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070983886719,0.0,0.0,0.0004757101123686,291.2733154296875,294.1499938964844,255.1217041015625,254.29786682128903,263.01422119140625,255.38473510742188,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.48849105834961,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,9.54309361986816e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,0.0001004931764327,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737243652344,0.0,0.0,7.42241318221204e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0001004935693345,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,0.0004766918136738,291.2703552246094,294.1499938964844,255.0374450683593,254.22183227539065,262.8714904785156,255.29904174804688,290.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.5924072265625,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,9.54309361986816e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,0.0001004931764327,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737243652344,0.0,0.0,7.42241318221204e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0001004935693345,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,0.0004766918136738,291.2703552246094,294.1499938964844,255.0374450683593,254.22183227539065,262.8714904785156,255.29904174804688,290.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.5924072265625,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1780090332031,0.0,0.0,9.557002340443432e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084899902344,0.0,0.0,0.0001006396487355,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,7.433231075992808e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,0.0001006400416372,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76434326171875,0.0,0.0,0.0004773866676259,291.26727294921875,294.1499938964844,254.95379638671875,254.1463165283203,262.72955322265625,255.2117156982422,290.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.68226432800293,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1780090332031,0.0,0.0,9.557002340443432e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084899902344,0.0,0.0,0.0001006396487355,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,7.433231075992808e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,0.0001006400416372,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76434326171875,0.0,0.0,0.0004773866676259,291.26727294921875,294.1499938964844,254.95379638671875,254.1463165283203,262.72955322265625,255.2117156982422,290.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.68226432800293,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16424560546875,0.0,0.0,9.565021173330024e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892639160156,0.0,0.0,0.0001007240934995,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,7.439468026859686e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0001007244791253,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,0.0004777872818522,291.2640991210937,294.1499938964844,254.8714294433593,254.0719146728516,262.5885314941406,255.1242828369141,290.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.75666046142578,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16424560546875,0.0,0.0,9.565021173330024e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892639160156,0.0,0.0,0.0001007240934995,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,7.439468026859686e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0001007244791253,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,0.0004777872818522,291.2640991210937,294.1499938964844,254.8714294433593,254.0719146728516,262.5885314941406,255.1242828369141,290.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.75666046142578,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505126953125,0.0,0.0,9.567208326188847e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701599121094,0.0,0.0,0.0001007471291813,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9406433105469,0.0,0.0,7.441169145749882e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001007475075311,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,0.0004778965958394,291.26080322265625,294.1499938964844,254.7910919189453,253.99929809570312,262.4485168457031,255.0380401611328,290.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.81485748291016,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505126953125,0.0,0.0,9.567208326188847e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701599121094,0.0,0.0,0.0001007471291813,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9406433105469,0.0,0.0,7.441169145749882e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001007475075311,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,0.0004778965958394,291.26080322265625,294.1499938964844,254.7910919189453,253.99929809570312,262.4485168457031,255.0380401611328,290.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.81485748291016,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,9.566191147314385e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.0001007364189717,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93511962890625,0.0,0.0,7.440377521561459e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,0.0001007367973215,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.000477845838759,291.2591247558594,294.1499938964844,254.7518768310547,253.9638519287109,262.37890625,254.99571228027344,290.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.837635040283203,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368713378906,0.0,0.0,9.563841013005003e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512084960937,0.0,0.0,0.0001007116734399,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296264648437,0.0,0.0,7.438549801008776e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692626953125,0.0,0.0,0.0001007120445137,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012023925781,0.0,0.0,0.0004777284630108,291.2574157714844,294.1499938964844,254.71343994140625,253.92909240722656,262.30963134765625,254.9540863037109,290.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.85644149780273,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123291015625,0.0,0.0,9.55545692704618e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001006233869702,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,7.432028360199183e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.000100623758044,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68048095703125,0.0,0.0,0.000477309746202,291.25390625,294.1499938964844,254.63922119140625,253.86192321777344,262.1719665527344,254.87315368652344,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.88257026672364,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123291015625,0.0,0.0,9.55545692704618e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001006233869702,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,7.432028360199183e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.000100623758044,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68048095703125,0.0,0.0,0.000477309746202,291.25390625,294.1499938964844,254.63922119140625,253.86192321777344,262.1719665527344,254.87315368652344,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.88257026672364,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097412109375,0.0,0.0,9.542841144138948e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.0001004905425361,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9077453613281,0.0,0.0,7.422216731356457e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.848876953125,0.0,0.0,0.000100490906334,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.659912109375,0.0,0.0,0.0004766796482726,291.25030517578125,294.1499938964844,254.56912231445312,253.7984313964844,262.0355529785156,254.7958984375,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.89388084411621,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097412109375,0.0,0.0,9.542841144138948e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.0001004905425361,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9077453613281,0.0,0.0,7.422216731356457e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.848876953125,0.0,0.0,0.000100490906334,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.659912109375,0.0,0.0,0.0004766796482726,291.25030517578125,294.1499938964844,254.56912231445312,253.7984313964844,262.0355529785156,254.7958984375,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.89388084411621,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,9.526971552986652e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0001003234283416,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,7.409873069263995e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001003237848635,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,0.0004758869763463,291.2466125488281,294.1499938964844,254.5038452148437,253.73928833007807,261.9006042480469,254.7229766845703,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.891977310180664,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,9.526971552986652e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0001003234283416,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,7.409873069263995e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001003237848635,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,0.0004758869763463,291.2466125488281,294.1499938964844,254.5038452148437,253.73928833007807,261.9006042480469,254.7229766845703,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.891977310180664,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,9.50891844695434e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.0001001333221211,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,7.395831926260144e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285827636719,0.0,0.0,0.000100133678643,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192626953125,0.0,0.0,0.0004749852814711,291.2427978515625,294.1499938964844,254.4441070556641,253.6851043701172,261.7672119140625,254.6548614501953,290.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320534724704e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.879119873046875,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,9.50891844695434e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.0001001333221211,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,7.395831926260144e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285827636719,0.0,0.0,0.000100133678643,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192626953125,0.0,0.0,0.0004749852814711,291.2427978515625,294.1499938964844,254.4441070556641,253.6851043701172,261.7672119140625,254.6548614501953,290.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320534724704e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.879119873046875,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762634277344,0.0,0.0,9.499399311607704e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4675598144531,0.0,0.0,0.0001000330739771,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8805236816406,0.0,0.0,7.38842791179195e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,0.000100033430499,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,0.0004745097830891,291.2408447265625,294.1499938964844,254.41651916503903,253.6600799560547,261.7012023925781,254.62286376953125,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288688763651406e-09,0.0010121765080839,-0.0181469675153493,0.0,0.0,0.0,-0.0084261344745755,60.0,-24.869112014770508,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,9.489736112300308e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,9.993131970986724e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,7.380911847576499e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184814453125,0.0,0.0,9.993166895583272e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992126464844,0.0,0.0,0.0004740271251648,291.2388610839844,294.1499938964844,254.39059448242188,253.63653564453125,261.6356201171875,254.5922088623047,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168266868973204e-09,0.0010111468145623,-0.0178315564990043,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.857324600219727,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,9.470404620515184e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403381347656,0.0,0.0,9.972775296773762e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,7.365876081166789e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,9.972809493774548e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,0.0004730615473818,291.23486328125,294.1499938964844,254.3440399169922,253.5942230224609,261.5057067871094,254.53477478027344,290.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.82955551147461,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,9.470404620515184e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403381347656,0.0,0.0,9.972775296773762e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,7.365876081166789e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,9.972809493774548e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,0.0004730615473818,291.23486328125,294.1499938964844,254.3440399169922,253.5942230224609,261.5057067871094,254.53477478027344,290.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.82955551147461,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431823730469,0.0,0.0,9.451731602894142e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223327636719,0.0,0.0,9.953112021321432e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,7.351353269768879e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983093261719,0.0,0.0,9.953146218322216e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0004721288860309,291.2307434082031,294.1499938964844,254.3051300048828,253.55880737304688,261.37762451171875,254.4828491210937,290.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.79723358154297,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431823730469,0.0,0.0,9.451731602894142e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223327636719,0.0,0.0,9.953112021321432e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,7.351353269768879e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983093261719,0.0,0.0,9.953146218322216e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0004721288860309,291.2307434082031,294.1499938964844,254.3051300048828,253.55880737304688,261.37762451171875,254.4828491210937,290.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.79723358154297,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,9.43439663387835e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,9.934857371263206e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,7.337869465118274e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,9.934890840668233e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,0.000471263017971,291.2265014648437,294.1499938964844,254.27456665039065,253.53094482421875,261.25146484375,254.4368438720703,290.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.761838912963867,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
