time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,9.43439663387835e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,9.934857371263206e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,7.337869465118274e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,9.934890840668233e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,0.000471263017971,291.2265014648437,294.1499938964844,254.27456665039065,253.53094482421875,261.25146484375,254.4368438720703,290.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.761838912963867,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,9.418901026947424e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,9.9185410363134e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,7.325818296521902e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,9.918573778122663e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,0.0004704890598077,291.2221984863281,294.1499938964844,254.2530670166016,253.51126098632807,261.1273498535156,254.39700317382807,290.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.72454071044922,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,9.418901026947424e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,9.9185410363134e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,7.325818296521902e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,9.918573778122663e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,0.0004704890598077,291.2221984863281,294.1499938964844,254.2530670166016,253.51126098632807,261.1273498535156,254.39700317382807,290.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.72454071044922,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,9.412012877874076e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,9.91128690657206e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,7.320460281334817e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.773193359375,0.0,0.0,9.911319648381324e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,0.0004701450234279,291.2200012207031,294.1499938964844,254.2459411621093,253.5046844482422,261.0661315917969,254.3796539306641,290.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681656937628e-09,0.0010028642136603,-0.0152944438159465,0.0,0.0,0.0,-0.0078862663358449,60.0,-24.70538711547852,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,9.405611490365118e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691711425781,0.0,0.0,9.90454645943828e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,7.315481343539432e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,9.904578473651782e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013732910156,0.0,0.0,0.0004698252887465,291.2177734375,294.1499938964844,254.2413482666016,253.5003967285156,261.0053405761719,254.3636779785156,290.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854540988802,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.68603706359864,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,9.394746302859858e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,9.893105016089976e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106994628906,0.0,0.0,7.307030318770558e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,9.893137030303478e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.0004692825896199,291.2132568359375,294.1499938964844,254.2400817871093,253.4990081787109,260.88555908203125,254.33712768554688,290.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.64668083190918,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,9.394746302859858e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,9.893105016089976e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106994628906,0.0,0.0,7.307030318770558e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,9.893137030303478e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.0004692825896199,291.2132568359375,294.1499938964844,254.2400817871093,253.4990081787109,260.88555908203125,254.33712768554688,290.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.64668083190918,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781494140625,0.0,0.0,9.386429155711085e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,9.884346945909785e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,7.300561992451549e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,9.884378232527524e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,0.0004688671906478,291.2086181640625,294.1499938964844,254.25,253.5077209472656,260.7681579589844,254.3179931640625,290.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.606449127197266,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781494140625,0.0,0.0,9.386429155711085e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,9.884346945909785e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,7.300561992451549e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,9.884378232527524e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,0.0004688671906478,291.2086181640625,294.1499938964844,254.25,253.5077209472656,260.7681579589844,254.3179931640625,290.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.606449127197266,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,9.382022835779936e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169860839844,0.0,0.0,9.879706340143456e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,7.297134288819507e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,9.879737626761198e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0004686471365857,291.2038879394531,294.1499938964844,254.26608276367188,253.5219573974609,260.6531066894531,254.305908203125,290.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.56852531433105,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,9.382022835779936e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169860839844,0.0,0.0,9.879706340143456e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,7.297134288819507e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,9.879737626761198e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0004686471365857,291.2038879394531,294.1499938964844,254.26608276367188,253.5219573974609,260.6531066894531,254.305908203125,290.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.56852531433105,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,9.382555435877292e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,9.880268044071272e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787170410156,0.0,0.0,7.297549018403515e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,9.880298603093252e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.425537109375,0.0,0.0,0.0004686737956944,291.1990661621094,294.1499938964844,254.28282165527344,253.5367431640625,260.5404052734375,254.29977416992188,290.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.539989471435547,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,9.382555435877292e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,9.880268044071272e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787170410156,0.0,0.0,7.297549018403515e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,9.880298603093252e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.425537109375,0.0,0.0,0.0004686737956944,291.1990661621094,294.1499938964844,254.28282165527344,253.5367431640625,260.5404052734375,254.29977416992188,290.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.539989471435547,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460144042969,0.0,0.0,9.384576696902514e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29119873046875,0.0,0.0,9.88239626167342e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733764648437,0.0,0.0,7.299120625248179e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,9.8824268206954e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161682128906,0.0,0.0,0.0004687747859861,291.19659423828125,294.1499938964844,254.2914276123047,253.54432678222656,260.48492431640625,254.2986602783203,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624163496666e-09,0.0009999386966228,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.530193328857425,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,9.387522732140496e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826538085937,0.0,0.0,9.885498730000108e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,7.301411824300885e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,9.885529289022088e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068298339844,0.0,0.0,0.0004689219931606,291.1941223144531,294.1499938964844,254.30018615722656,253.55203247070312,260.42999267578125,254.298583984375,290.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894311705390009e-09,0.0010002524359151,-0.0144944945350289,0.0,0.0,0.0,-0.0077348775230348,60.0,-24.52294158935547,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,9.396374662173912e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,9.8948206868954e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,7.308297062991187e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,9.89485124591738e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882141113281,0.0,0.0,0.0004693642258644,291.1890563964844,294.1499938964844,254.318115234375,253.5677795410156,260.3216552734375,254.3011932373047,290.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.515869140625,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,9.396374662173912e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,9.8948206868954e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,7.308297062991187e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,9.89485124591738e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882141113281,0.0,0.0,0.0004693642258644,291.1890563964844,294.1499938964844,254.318115234375,253.5677795410156,260.3216552734375,254.3011932373047,290.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.515869140625,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,9.408702317159624e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,9.907802450470626e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,7.317885319935158e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,9.907832281896845e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,0.000469980033813,291.18389892578125,294.1499938964844,254.33657836914065,253.5839385986328,260.2154846191406,254.30731201171875,290.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.51843643188477,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,9.408702317159624e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,9.907802450470626e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,7.317885319935158e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,9.907832281896845e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,0.000469980033813,291.18389892578125,294.1499938964844,254.33657836914065,253.5839385986328,260.2154846191406,254.30731201171875,290.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.51843643188477,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90118408203125,0.0,0.0,9.423984010936692e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,9.923894685925916e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,7.329770596697927e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,9.923924517352134e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511962890625,0.0,0.0,0.0004707434272859,291.1786193847656,294.1499938964844,254.35552978515625,253.6004943847656,260.1113586425781,254.31643676757807,290.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.52896499633789,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90118408203125,0.0,0.0,9.423984010936692e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,9.923894685925916e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,7.329770596697927e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,9.923924517352134e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511962890625,0.0,0.0,0.0004707434272859,291.1786193847656,294.1499938964844,254.35552978515625,253.6004943847656,260.1113586425781,254.31643676757807,290.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.52896499633789,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,9.441673319088296e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,9.942522592609748e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,7.343528704950586e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,9.942551696440204e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,0.00047162710689,291.1732482910156,294.1499938964844,254.3749389648437,253.61740112304688,260.0092468261719,254.32818603515625,290.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.546142578125,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,9.441673319088296e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,9.942522592609748e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,7.343528704950586e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,9.942551696440204e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,0.00047162710689,291.1732482910156,294.1499938964844,254.3749389648437,253.61740112304688,260.0092468261719,254.32818603515625,290.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.546142578125,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,9.451260120840745e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,9.952617983799428e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,7.350985106313601e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725769042969,0.0,0.0,9.952647087629884e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,0.0004721060104202,291.1705017089844,294.1499938964844,254.38479614257807,253.6259765625,259.9589538574219,254.33497619628903,290.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.556861877441406,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,9.461165609536693e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,9.96304879663512e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,7.35868961783126e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66748046875,0.0,0.0,9.963077900465578e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143920898437,0.0,0.0,0.0004726008337456,291.167724609375,294.1499938964844,254.39474487304688,253.6346130371093,259.9091186523437,254.3422698974609,290.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.56858253479004,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627319335937,0.0,0.0,9.481744928052648e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808776855469,0.0,0.0,9.984720236388966e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,7.374695996986702e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,9.984749340219425e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960510253906,0.0,0.0,0.000473628839245,291.1620788574219,294.1499938964844,254.41493225097656,253.6521148681641,259.81085205078125,254.3582305908203,290.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.59432983398437,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627319335937,0.0,0.0,9.481744928052648e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808776855469,0.0,0.0,9.984720236388966e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,7.374695996986702e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,9.984749340219425e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960510253906,0.0,0.0,0.000473628839245,291.1620788574219,294.1499938964844,254.41493225097656,253.6521148681641,259.81085205078125,254.3582305908203,290.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.59432983398437,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84991455078125,0.0,0.0,9.50264438870363e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,0.0001000672855298,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,7.390950486296788e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,0.0001000675692921,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777709960937,0.0,0.0,0.0004746728518512,291.1563415527344,294.1499938964844,254.43544006347656,253.6698303222656,259.7145080566406,254.3759155273437,290.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.62178421020508,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84991455078125,0.0,0.0,9.50264438870363e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,0.0001000672855298,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,7.390950486296788e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,0.0001000675692921,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777709960937,0.0,0.0,0.0004746728518512,291.1563415527344,294.1499938964844,254.43544006347656,253.6698303222656,259.7145080566406,254.3759155273437,290.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.62178421020508,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,9.52301052166149e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,0.0001002817589323,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,7.406790973618627e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63671875,0.0,0.0,0.0001002820354187,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.259521484375,0.0,0.0,0.0004756902344524,291.1504821777344,294.1499938964844,254.4562225341797,253.6877593994141,259.6200256347656,254.39498901367188,290.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.64876937866211,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,9.52301052166149e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,0.0001002817589323,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,7.406790973618627e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63671875,0.0,0.0,0.0001002820354187,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.259521484375,0.0,0.0,0.0004756902344524,291.1504821777344,294.1499938964844,254.4562225341797,253.6877593994141,259.6200256347656,254.39498901367188,290.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.64876937866211,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,9.541906911181286e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,0.0001004807418212,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,7.421488407999277e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,0.0001004810183076,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,0.0004766341880895,291.1445007324219,294.1499938964844,254.47726440429688,253.7058563232422,259.5274658203125,254.41514587402344,290.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.672964096069336,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,9.541906911181286e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,0.0001004807418212,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,7.421488407999277e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,0.0001004810183076,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,0.0004766341880895,291.1445007324219,294.1499938964844,254.47726440429688,253.7058563232422,259.5274658203125,254.41514587402344,290.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.672964096069336,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,9.550484537612648e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220703125,0.0,0.0,0.000100571065559,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,7.428159733535722e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211853027344,0.0,0.0,0.0001005713420454,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23223876953125,0.0,0.0,0.0004770626837853,291.1414489746094,294.1499938964844,254.48785400390625,253.71495056152344,259.4819030761719,254.4255523681641,290.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.01981171220541,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.683216094970703,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,9.558372403262184e-05,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,0.0001006541278911,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600646972656,0.0,0.0,7.43429409340024e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.0001006544043775,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,0.000477456691442,291.13836669921875,294.1499938964844,254.4984893798828,253.7240753173828,259.4367980957031,254.4361114501953,290.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.691999435424805,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79840087890625,0.0,0.0,9.571398550178856e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09698486328125,0.0,0.0,0.00010079130152,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,7.44442586437799e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,0.0001007915707305,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,0.0004781074239872,291.13214111328125,294.1499938964844,254.51988220214844,253.74237060546875,259.3479309082031,254.4576110839844,289.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.703542709350582,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79840087890625,0.0,0.0,9.571398550178856e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09698486328125,0.0,0.0,0.00010079130152,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,7.44442586437799e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,0.0001007915707305,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,0.0004781074239872,291.13214111328125,294.1499938964844,254.51988220214844,253.74237060546875,259.3479309082031,254.4576110839844,289.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.703542709350582,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855224609375,0.0,0.0,9.580016921972856e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802917480469,0.0,0.0,0.0001008820618153,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,7.451129204127938e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.0001008823310257,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18701171875,0.0,0.0,0.000478537986055,291.1258239746094,294.1499938964844,254.54139709472656,253.7607269287109,259.2609558105469,254.4794158935547,289.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.70479965209961,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855224609375,0.0,0.0,9.580016921972856e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802917480469,0.0,0.0,0.0001008820618153,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,7.451129204127938e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.0001008823310257,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18701171875,0.0,0.0,0.000478537986055,291.1258239746094,294.1499938964844,254.54139709472656,253.7607269287109,259.2609558105469,254.4794158935547,289.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.70479965209961,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
