time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,9.583324572304264e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,0.0001009168991004,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,7.453701982740313e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,0.0001009171610348,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,0.0004787032667081,291.119384765625,294.1499938964844,254.56298828125,253.7790985107422,259.1759033203125,254.5013122558593,289.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.693511962890625,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,9.583324572304264e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,0.0001009168991004,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,7.453701982740313e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,0.0001009171610348,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,0.0004787032667081,291.119384765625,294.1499938964844,254.56298828125,253.7790985107422,259.1759033203125,254.5013122558593,289.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.693511962890625,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,9.580566984368488e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,0.0001008878607535,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,7.451557030435652e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741271972656,0.0,0.0,0.000100888122688,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,0.0004785655473824,291.1128234863281,294.1499938964844,254.5846099853516,253.7974548339844,259.0928649902344,254.5231170654297,289.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.66707229614257,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,9.580566984368488e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,0.0001008878607535,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,7.451557030435652e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741271972656,0.0,0.0,0.000100888122688,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,0.0004785655473824,291.1128234863281,294.1499938964844,254.5846099853516,253.7974548339844,259.0928649902344,254.5231170654297,289.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.66707229614257,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,9.576618322171272e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,0.0001008462786558,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,7.448485848726705e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.0001008465405902,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421813964844,0.0,0.0,0.0004783683398272,291.1094970703125,294.1499938964844,254.59542846679688,253.80661010742188,259.0521240234375,254.533920288086,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.64777565002441,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,9.57128286245279e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03057861328125,0.0,0.0,0.0001007900937111,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,7.444335642503574e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,0.0001007903556455,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,0.0004781018651556,291.10614013671875,294.1499938964844,254.60623168945312,253.81573486328125,259.0118103027344,254.544662475586,289.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.62492561340332,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,9.555616998113692e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141296386719,0.0,0.0,0.0001006251259241,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,7.432150596287102e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,0.0001006253805826,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,0.0004773193504661,291.0993957519531,294.1499938964844,254.62779235839844,253.8339233398437,258.9326171875,254.5658569335937,289.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.566844940185547,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,9.555616998113692e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141296386719,0.0,0.0,0.0001006251259241,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,7.432150596287102e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,0.0001006253805826,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,0.0004773193504661,291.0993957519531,294.1499938964844,254.62779235839844,253.8339233398437,258.9326171875,254.5658569335937,289.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.566844940185547,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,9.534473792882636e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977722167969,0.0,0.0,0.0001004024816211,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,7.415706204483286e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,0.0001004027290036,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,0.0004762632597703,291.092529296875,294.1499938964844,254.64927673339844,253.8519897460937,258.8554077148437,254.5865478515625,289.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.492935180664062,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,9.534473792882636e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977722167969,0.0,0.0,0.0001004024816211,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,7.415706204483286e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,0.0001004027290036,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,0.0004762632597703,291.092529296875,294.1499938964844,254.64927673339844,253.8519897460937,258.8554077148437,254.5865478515625,289.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.492935180664062,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,9.510094969300552e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,0.0001001457567326,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,7.396745058940724e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320129394531,0.0,0.0,0.0001001460041152,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,0.0004750455264002,291.0856018066406,294.1499938964844,254.67062377929688,253.869873046875,258.7801208496094,254.6067352294922,289.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133135365322,7.4207711087126435e-09,0.0010133062023669,-0.0184929128736257,0.0,0.0,0.0,-0.0084916148334741,60.0,-24.40805053710937,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,9.510094969300552e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,0.0001001457567326,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,7.396745058940724e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320129394531,0.0,0.0,0.0001001460041152,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,0.0004750455264002,291.0856018066406,294.1499938964844,254.67062377929688,253.869873046875,258.7801208496094,254.6067352294922,289.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133135365322,7.4207711087126435e-09,0.0010133062023669,-0.0184929128736257,0.0,0.0,0.0,-0.0084916148334741,60.0,-24.40805053710937,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,9.48631641222164e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,9.989536192733794e-05,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,7.378250302281231e-05,290.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214538574219,0.0,0.0,9.98956020339392e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,0.0004738577990792,291.0785827636719,294.1499938964844,254.69178771972656,253.88755798339844,258.70672607421875,254.6264495849609,289.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010779524222,7.124473899722261e-09,0.0010107724228873,-0.0177168529480695,0.0,0.0,0.0,-0.0083447266370058,60.0,-24.31947898864746,-0.0,-6.9658128154515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,9.48631641222164e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,9.989536192733794e-05,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,7.378250302281231e-05,290.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214538574219,0.0,0.0,9.98956020339392e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,0.0004738577990792,291.0785827636719,294.1499938964844,254.69178771972656,253.88755798339844,258.70672607421875,254.6264495849609,289.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010779524222,7.124473899722261e-09,0.0010107724228873,-0.0177168529480695,0.0,0.0,0.0,-0.0083447266370058,60.0,-24.31947898864746,-0.0,-6.9658128154515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,9.475499973632397e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,9.978146408684552e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55523681640625,0.0,0.0,7.369837840087712e-05,290.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.97817041934468e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,0.0004733175446745,291.0750427246094,294.1499938964844,254.70230102539065,253.89630126953125,258.67071533203125,254.6361541748047,289.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096268961206,6.989696821335656e-09,0.0010096199112012,-0.0173638351261615,0.0,0.0,0.0,-0.0082779116928577,60.0,-24.276611328125,-0.0,-6.94993573802094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,9.465646144235508e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491882324219,0.0,0.0,9.967769437935205e-05,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,7.362173346336931e-05,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,9.96779344859533e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0004728253115899,291.0715026855469,294.1499938964844,254.71275329589844,253.9049835205078,258.6351623535156,254.64578247070312,289.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085767135024,6.866903934366064e-09,0.0010085698449984,-0.0170421991497278,0.0,0.0,0.0,-0.0082170376554131,60.0,-24.235673904418945,-0.0,-6.935485430403787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,9.44935090956278e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331359863281,0.0,0.0,9.950610547093676e-05,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,7.349499355768785e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,9.95063383015804e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0004720113938674,291.0643005371094,294.1499938964844,254.73345947265625,253.92214965820312,258.5653686523437,254.6648712158203,289.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068400297313,6.663850804500271e-09,0.001006833394058,-0.0165103282779455,0.0,0.0,0.0,-0.0081163747236132,60.0,-24.16132545471192,-0.0,-6.911623984251491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,9.44935090956278e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331359863281,0.0,0.0,9.950610547093676e-05,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,7.349499355768785e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,9.95063383015804e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0004720113938674,291.0643005371094,294.1499938964844,254.73345947265625,253.92214965820312,258.5653686523437,254.6648712158203,289.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068400297313,6.663850804500271e-09,0.001006833394058,-0.0165103282779455,0.0,0.0,0.0,-0.0081163747236132,60.0,-24.16132545471192,-0.0,-6.911623984251491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,9.438196138944475e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,9.938863513525575e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,7.340823503909633e-05,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.93888679658994e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.0004714542301371,291.0570373535156,294.1499938964844,254.7538604736328,253.93898010253903,258.4972839355469,254.683837890625,289.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524831785981178e-09,0.0010056444443762,-0.0161461774259805,0.0,0.0,0.0,-0.0080474559217691,60.0,-24.099308013916016,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,9.438196138944475e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,9.938863513525575e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,7.340823503909633e-05,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.93888679658994e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.0004714542301371,291.0570373535156,294.1499938964844,254.7538604736328,253.93898010253903,258.4972839355469,254.683837890625,289.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524831785981178e-09,0.0010056444443762,-0.0161461774259805,0.0,0.0,0.0,-0.0080474559217691,60.0,-24.099308013916016,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,9.432435763301328e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,9.932798275258392e-05,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166015625,0.0,0.0,7.336342969210818e-05,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,9.932821558322756e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,0.0004711665387731,291.0496520996094,294.1499938964844,254.77394104003903,253.9554748535156,258.4308776855469,254.70281982421875,289.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453036771603138e-09,0.0010050303535535,-0.0159581117331981,0.0,0.0,0.0,-0.008011863566935,60.0,-24.05103874206543,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,9.432435763301328e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,9.932798275258392e-05,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166015625,0.0,0.0,7.336342969210818e-05,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,9.932821558322756e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,0.0004711665387731,291.0496520996094,294.1499938964844,254.77394104003903,253.9554748535156,258.4308776855469,254.70281982421875,289.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453036771603138e-09,0.0010050303535535,-0.0159581117331981,0.0,0.0,0.0,-0.008011863566935,60.0,-24.05103874206543,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,9.43178602028638e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,9.932113607646896e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,7.335837290156633e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,9.932136890711264e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,0.0004711341171059,291.04217529296875,294.1499938964844,254.7936248779297,253.97157287597656,258.3659973144531,254.72189331054688,289.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444905054081573e-09,0.0010049607371911,-0.0159368123859167,0.0,0.0,0.0,-0.0080078318715095,60.0,-24.016468048095703,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,9.43178602028638e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,9.932113607646896e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,7.335837290156633e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,9.932136890711264e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,0.0004711341171059,291.04217529296875,294.1499938964844,254.7936248779297,253.97157287597656,258.3659973144531,254.72189331054688,289.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444905054081573e-09,0.0010049607371911,-0.0159368123859167,0.0,0.0,0.0,-0.0080078318715095,60.0,-24.016468048095703,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258239746094,0.0,0.0,9.433192462893204e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,9.933594992617144e-05,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.336931594181806e-05,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633178710937,0.0,0.0,9.933617548085748e-05,291.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685363769531,0.0,0.0,0.0004712043737526,291.0384216308594,294.1499938964844,254.8033142089844,253.97946166992188,258.33416748046875,254.7314910888672,289.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051168501377,6.462413271179912e-09,0.0010051103308796,-0.015982674434781,0.0,0.0,0.0,-0.0080165108665823,60.0,-24.00417900085449,-0.0,-6.887992753945582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,9.435514220967887e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695373535156,0.0,0.0,9.936040441971272e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,7.338737486861646e-05,290.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,9.936062269844116e-05,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600524902344,0.0,0.0,0.0004713203816208,291.0346069335937,294.1499938964844,254.8128967285156,253.9872436523437,258.3027038574219,254.7411346435547,289.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053639998659,6.49132614327641e-09,0.0010053574806079,-0.0160584095865488,0.0,0.0,0.0,-0.0080308439210057,60.0,-23.99451065063477,-0.0,-6.891382042795159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067810058594,0.0,0.0,9.442540613235906e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85369873046875,0.0,0.0,9.943439363269135e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,7.344201731029898e-05,290.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,9.943461191141978e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,0.00047167140292,291.0269470214844,294.1499938964844,254.83169555664065,254.00244140625,258.24078369140625,254.7605133056641,289.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061123175546,6.578834366166575e-09,0.0010061056818813,-0.0162876341491937,0.0,0.0,0.0,-0.0080742249265313,60.0,-23.982383728027344,-0.0,-6.901645832613212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067810058594,0.0,0.0,9.442540613235906e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85369873046875,0.0,0.0,9.943439363269135e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,7.344201731029898e-05,290.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,9.943461191141978e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,0.00047167140292,291.0269470214844,294.1499938964844,254.83169555664065,254.00244140625,258.24078369140625,254.7605133056641,289.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061123175546,6.578834366166575e-09,0.0010061056818813,-0.0162876341491937,0.0,0.0,0.0,-0.0080742249265313,60.0,-23.982383728027344,-0.0,-6.901645832613212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,9.4517003162764e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379211425781,0.0,0.0,9.953085100278258e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,7.351326348725706e-05,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,9.9531069281511e-05,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.0004721289733424,291.0191650390625,294.1499938964844,254.8500061035156,254.01715087890625,258.1802978515625,254.77999877929688,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070879943668,6.692926657336784e-09,0.0010070812422782,-0.0165864899754524,0.0,0.0,0.0,-0.0081307850778102,60.0,-23.97767639160156,-0.0,-6.91503814209682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,9.4517003162764e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379211425781,0.0,0.0,9.953085100278258e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,7.351326348725706e-05,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,9.9531069281511e-05,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.0004721289733424,291.0191650390625,294.1499938964844,254.8500061035156,254.01715087890625,258.1802978515625,254.77999877929688,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070879943668,6.692926657336784e-09,0.0010070812422782,-0.0165864899754524,0.0,0.0,0.0,-0.0081307850778102,60.0,-23.97767639160156,-0.0,-6.91503814209682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,9.46285726968199e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,9.96483358903788e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,7.360003655776381e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,9.964855416910724e-05,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,0.0004726863116957,291.0112609863281,294.1499938964844,254.8680877685547,254.03155517578125,258.12109375,254.7995147705078,289.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902599202522e-09,0.0010082696098834,-0.0169505216181278,0.0,0.0,0.0,-0.0081996815279126,60.0,-23.978286743164062,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,9.46285726968199e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,9.96483358903788e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,7.360003655776381e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,9.964855416910724e-05,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,0.0004726863116957,291.0112609863281,294.1499938964844,254.8680877685547,254.03155517578125,258.12109375,254.7995147705078,289.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902599202522e-09,0.0010082696098834,-0.0169505216181278,0.0,0.0,0.0,-0.0081996815279126,60.0,-23.978286743164062,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,9.476895502302796e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,9.97961760731414e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,7.370922685367987e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,9.97963870759122e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0004733876266982,291.0032653808594,294.1499938964844,254.8862762451172,254.0458526611328,258.0632629394531,254.8191375732422,289.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006782265506217e-09,0.0010097649646922,-0.017408587038517,0.0,0.0,0.0,-0.0082863764837384,60.0,-23.98556900024414,-0.0,-6.951947284505877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,9.476895502302796e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,9.97961760731414e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,7.370922685367987e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,9.97963870759122e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0004733876266982,291.0032653808594,294.1499938964844,254.8862762451172,254.0458526611328,258.0632629394531,254.8191375732422,289.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006782265506217e-09,0.0010097649646922,-0.017408587038517,0.0,0.0,0.0,-0.0082863764837384,60.0,-23.98556900024414,-0.0,-6.951947284505877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,9.485052578384055e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,9.988206875277684e-05,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,7.377266592811793e-05,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,9.988227975554764e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,0.0004737950803246,290.9992370605469,294.1499938964844,254.8953857421875,254.052963256836,258.03485107421875,254.8290100097656,289.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106408735737,7.1083952057904315e-09,0.001010633772239,-0.0176747404038906,0.0,0.0,0.0,-0.0083367498591542,60.0,-23.991924285888672,-0.0,-6.963918508517963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,9.49376553762704e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,9.997381857829168e-05,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383544921875,0.0,0.0,7.384043419733644e-05,290.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,9.99740295810625e-05,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,0.0004742302990052,290.99517822265625,294.1499938964844,254.904525756836,254.06005859375,258.0066833496094,254.83892822265625,289.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115690529346,7.216933273213044e-09,0.0010115618351846,-0.0179590266197919,0.0,0.0,0.0,-0.0083905570209026,60.0,-23.999595642089844,-0.0,-6.97671609373174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,9.513354598311707e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,0.0001001801065285,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,7.399280002573505e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,0.0001001803175313,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,0.0004752088862005,290.9869689941406,294.1499938964844,254.9228363037109,254.0741577148437,257.9512939453125,254.85891723632807,289.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.020483016967773,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,9.513354598311707e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,0.0001001801065285,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,7.399280002573505e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,0.0001001803175313,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,0.0004752088862005,290.9869689941406,294.1499938964844,254.9228363037109,254.0741577148437,257.9512939453125,254.85891723632807,289.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.020483016967773,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.535611752653494e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,0.0001004144869511,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,7.416590233333409e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822631835937,0.0,0.0,0.000100414690678,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,0.0004763206816278,290.9786376953125,294.1499938964844,254.941162109375,254.088134765625,257.8971252441406,254.879135131836,289.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.04813003540039,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
