time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.535611752653494e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,0.0001004144869511,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,7.416590233333409e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822631835937,0.0,0.0,0.000100414690678,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,0.0004763206816278,290.9786376953125,294.1499938964844,254.941162109375,254.088134765625,257.8971252441406,254.879135131836,289.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.04813003540039,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,9.56049989326857e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0001006765669444,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,7.435947918565944e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001006767706712,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250732421875,0.0,0.0,0.0004775639390572,290.9701843261719,294.1499938964844,254.9595184326172,254.1020050048828,257.8442077636719,254.8995513916016,289.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186786530539,8.048306909813618e-09,0.0010186706203967,-0.0201364438980817,0.0,0.0,0.0,-0.0088027026504278,60.0,-24.08264541625977,-0.0,-7.07513336806187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,9.56049989326857e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0001006765669444,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,7.435947918565944e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001006767706712,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250732421875,0.0,0.0,0.0004775639390572,290.9701843261719,294.1499938964844,254.9595184326172,254.1020050048828,257.8442077636719,254.8995513916016,289.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186786530539,8.048306909813618e-09,0.0010186706203967,-0.0201364438980817,0.0,0.0,0.0,-0.0088027026504278,60.0,-24.08264541625977,-0.0,-7.07513336806187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.587810927769168e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,0.000100964170997,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,7.457190076820552e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001009643747238,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,0.0004789282102137,290.96160888671875,294.1499938964844,254.9778594970703,254.11573791503903,257.79229736328125,254.9201202392578,289.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215882211923,8.38855562790286e-09,0.0010215798392891,-0.0210274960845708,0.0,0.0,0.0,-0.0089713782072067,60.0,-24.122777938842773,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.587810927769168e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,0.000100964170997,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,7.457190076820552e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001009643747238,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,0.0004789282102137,290.96160888671875,294.1499938964844,254.9778594970703,254.11573791503903,257.79229736328125,254.9201202392578,289.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215882211923,8.38855562790286e-09,0.0010215798392891,-0.0210274960845708,0.0,0.0,0.0,-0.0089713782072067,60.0,-24.122777938842773,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977722167969,0.0,0.0,9.602450154488906e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,0.000101118326711,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,7.468576222890988e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35455322265625,0.0,0.0,0.0001011185304378,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997741699219,0.0,0.0,0.0004796594730578,290.957275390625,294.1499938964844,254.9870147705078,254.12255859375,257.7668151855469,254.9304656982422,289.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231480700895,8.570937737317763e-09,0.0010231394553557,-0.0215051025152206,0.0,0.0,0.0,-0.0090617928653955,60.0,-24.14554977416992,-0.0,-7.13735417434691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,9.617604519007728e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,0.0001012779102893,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,7.480362546630204e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001012781067402,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913513183594,0.0,0.0,0.000480416463688,290.9529113769531,294.1499938964844,254.9961700439453,254.1293487548828,257.7415771484375,254.9408416748047,289.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247625177726,8.7597324949229e-09,0.0010247537866234,-0.0219994876533746,0.0,0.0,0.0,-0.0091553861275315,60.0,-24.169553756713867,-0.0,-7.159897563724371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,9.649563435232268e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,0.0001016144524328,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,7.505219400627539e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,0.0001016146488836,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,0.0004820129252038,290.9441223144531,294.1499938964844,255.01443481445312,254.1428375244141,257.69189453125,254.96160888671875,289.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420734733343,0.0,0.0,0.0,-0.0093527715653181,60.0,-24.22178840637207,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,9.649563435232268e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,0.0001016144524328,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,7.505219400627539e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,0.0001016146488836,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,0.0004820129252038,290.9441223144531,294.1499938964844,255.01443481445312,254.1428375244141,257.69189453125,254.96160888671875,289.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420734733343,0.0,0.0,0.0,-0.0093527715653181,60.0,-24.22178840637207,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,9.683567623142152e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001019725314108,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,7.531666778959334e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,0.0001019727278617,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575988769531,0.0,0.0,0.0004837115120608,290.9351806640625,294.1499938964844,255.0326232910156,254.1561737060547,257.643310546875,254.9823760986328,289.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.27939414978028,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,9.683567623142152e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001019725314108,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,7.531666778959334e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,0.0001019727278617,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575988769531,0.0,0.0,0.0004837115120608,290.9351806640625,294.1499938964844,255.0326232910156,254.1561737060547,257.643310546875,254.9823760986328,289.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.27939414978028,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,9.719350782688708e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,0.0001023493459797,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,7.559498772025108e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0001023495424306,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,0.0004854989820159,290.9261169433594,294.1499938964844,255.0507202148437,254.1693725585937,257.5957946777344,255.0030975341797,289.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.341663360595703,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,9.719350782688708e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,0.0001023493459797,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,7.559498772025108e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0001023495424306,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,0.0004854989820159,290.9261169433594,294.1499938964844,255.0507202148437,254.1693725585937,257.5957946777344,255.0030975341797,289.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.341663360595703,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.438720703125,0.0,0.0,9.756689541973174e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0001027425460051,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,7.588539301650599e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.00010274273518,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,0.0004873641591984,290.9169311523437,294.1499938964844,255.06871032714844,254.1824188232422,257.54937744140625,255.023666381836,289.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.40819931030273,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.438720703125,0.0,0.0,9.756689541973174e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0001027425460051,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,7.588539301650599e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.00010274273518,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,0.0004873641591984,290.9169311523437,294.1499938964844,255.06871032714844,254.1824188232422,257.54937744140625,255.023666381836,289.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.40819931030273,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,9.775774378795175e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,0.0001029435152304,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.603383710375056e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0001029437116812,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,0.0004883175133727,290.9122619628906,294.1499938964844,255.07765197753903,254.1888885498047,257.5264892578125,255.0338897705078,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.44254493713379,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,9.79517717496492e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,0.0001031478386721,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,7.618474774062634e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.000103148035123,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.0004892867291346,290.9075927734375,294.1499938964844,255.0865631103516,254.19532775878903,257.50390625,255.04405212402344,289.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.47777557373047,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,9.834593947743996e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0001035629175021,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,7.649132021469995e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803955078125,0.0,0.0,0.000103563106677,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0004912557196803,290.89813232421875,294.1499938964844,255.1042633056641,254.20806884765625,257.4594116210937,255.0642242431641,289.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.549943923950195,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,9.834593947743996e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0001035629175021,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,7.649132021469995e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803955078125,0.0,0.0,0.000103563106677,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0004912557196803,290.89813232421875,294.1499938964844,255.1042633056641,254.20806884765625,257.4594116210937,255.0642242431641,289.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.549943923950195,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39862060546875,0.0,0.0,9.874648822005838e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0001039847120409,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,7.680285489186645e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,0.0001039849012158,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,0.0004932565498165,290.8885498046875,294.1499938964844,255.12179565429688,254.2206420898437,257.4158630371094,255.0841064453125,289.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.62409019470215,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39862060546875,0.0,0.0,9.874648822005838e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0001039847120409,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,7.680285489186645e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,0.0001039849012158,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,0.0004932565498165,290.8885498046875,294.1499938964844,255.12179565429688,254.2206420898437,257.4158630371094,255.0841064453125,289.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.62409019470215,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,9.915025293594226e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.000104409904452,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,7.711689977440983e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,0.0001044100863509,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6555480957031,0.0,0.0,0.0004952734452672,290.8788452148437,294.1499938964844,255.13912963867188,254.23306274414065,257.37322998046875,255.1036834716797,289.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.69938850402832,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,9.915025293594226e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.000104409904452,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,7.711689977440983e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,0.0001044100863509,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6555480957031,0.0,0.0,0.0004952734452672,290.8788452148437,294.1499938964844,255.13912963867188,254.23306274414065,257.37322998046875,255.1036834716797,289.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.69938850402832,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,9.947362559614704e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.0001047504338202,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,7.736840780125931e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,0.0001047506157192,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.0004968888242729,290.8709716796875,294.1499938964844,255.15284729003903,254.2428741455078,257.33984375,255.1190795898437,289.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.75998306274414,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,9.95543523458764e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,0.0001048354388331,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735290527344,0.0,0.0,7.74311920395121e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.000104835620732,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.00049729202874,290.8689880371094,294.1499938964844,255.15625,254.2453155517578,257.3315734863281,255.1228942871093,289.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.775131225585938,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,9.975563443731517e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,0.0001050474020303,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,7.758774881949648e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,0.0001050475839292,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298522949219,0.0,0.0,0.0004982975078746,290.864013671875,294.1499938964844,255.1647186279297,254.2513732910156,257.3111267089844,255.13235473632807,289.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.812929153442383,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,9.995608706958592e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,0.0001052584848366,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,7.77436580392532e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,0.0001052586667356,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212463378906,0.0,0.0,0.0004992988542653,290.8589782714844,294.1499938964844,255.1731414794922,254.25738525390625,257.2908935546875,255.14170837402344,289.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.85058212280273,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,0.0001003531724563,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53497314453125,0.0,0.0,0.0001056766341207,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,7.805250061210245e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0001056768160196,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,0.0005012823385186,290.848876953125,294.1499938964844,255.1897735595703,254.269287109375,257.2511291503906,255.16015625,289.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.925182342529297,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,0.0001003531724563,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53497314453125,0.0,0.0,0.0001056766341207,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,7.805250061210245e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0001056768160196,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,0.0005012823385186,290.848876953125,294.1499938964844,255.1897735595703,254.269287109375,257.2511291503906,255.16015625,289.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.925182342529297,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33038330078125,0.0,0.0,0.0001007433311315,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001060874856193,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362060546875,0.0,0.0,7.835595170035958e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0001060876675182,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,0.000503231305629,290.838623046875,294.1499938964844,255.2061309814453,254.281005859375,257.2123107910156,255.17819213867188,289.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.99831962585449,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33038330078125,0.0,0.0,0.0001007433311315,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001060874856193,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362060546875,0.0,0.0,7.835595170035958e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0001060876675182,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,0.000503231305629,290.838623046875,294.1499938964844,255.2061309814453,254.281005859375,257.2123107910156,255.17819213867188,289.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.99831962585449,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001011246131383,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,0.0001064889947883,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,7.865250518079847e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0001064891766873,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0005051359185017,290.8282165527344,294.1499938964844,255.22218322753903,254.29254150390625,257.1744079589844,255.19580078125,289.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381336025893688,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.06951904296875,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001011246131383,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,0.0001064889947883,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,7.865250518079847e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0001064891766873,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0005051359185017,290.8282165527344,294.1499938964844,255.22218322753903,254.29254150390625,257.1744079589844,255.19580078125,289.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381336025893688,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.06951904296875,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0001014958106679,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0001068798883352,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.894121517892927e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001068800702341,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,0.0005069901817478,290.81768798828125,294.1499938964844,255.2379302978516,254.3038787841797,257.1373291015625,255.2130126953125,289.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.13850784301757,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0001014958106679,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0001068798883352,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.894121517892927e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001068800702341,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,0.0005069901817478,290.81768798828125,294.1499938964844,255.2379302978516,254.3038787841797,257.1373291015625,255.2130126953125,289.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.13850784301757,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.000101676727354,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.0001070704092853,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.908193219918758e-05,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001070705839083,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54351806640625,0.0,0.0,0.0005078939138911,290.8123779296875,294.1499938964844,255.24566650390625,254.3094787597656,257.1191711425781,255.221435546875,289.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.171890258789062,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0001018553302856,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001072584855137,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.922084478195757e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001072586601367,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,0.0005087860627099,290.8070373535156,294.1499938964844,255.2533264160156,254.3150329589844,257.1011657714844,255.22976684570312,289.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.204748153686523,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.0001022026553982,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,0.000107624233351,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,7.949098653625697e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.000107624407974,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,0.0005105210584588,290.7962646484375,294.1499938964844,255.2683868408203,254.32598876953125,257.0658569335937,255.24609375,289.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.268186569213867,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.0001022026553982,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,0.000107624233351,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,7.949098653625697e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.000107624407974,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,0.0005105210584588,290.7962646484375,294.1499938964844,255.2683868408203,254.32598876953125,257.0658569335937,255.24609375,289.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.268186569213867,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
