time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,0.0001025365418172,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0001079758294508,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,7.975067273946479e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001079760040738,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5,0.0,0.0,0.0005121888825669,290.78533935546875,294.1499938964844,255.2830505371093,254.3367614746093,257.0314636230469,255.26193237304688,289.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-25.32841110229492,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,0.0001025365418172,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0001079758294508,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,7.975067273946479e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001079760040738,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5,0.0,0.0,0.0005121888825669,290.78533935546875,294.1499938964844,255.2830505371093,254.3367614746093,257.0314636230469,255.26193237304688,289.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-25.32841110229492,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,0.0001028581245918,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197082519531,0.0,0.0,0.0001083144743461,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,8.000079105840996e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001083146416931,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825439453125,0.0,0.0,0.0005137952975928,290.7743225097656,294.1499938964844,255.2973175048828,254.34732055664065,256.997802734375,255.27737426757807,289.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.38590812683105,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,0.0001028581245918,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197082519531,0.0,0.0,0.0001083144743461,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,8.000079105840996e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001083146416931,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825439453125,0.0,0.0,0.0005137952975928,290.7743225097656,294.1499938964844,255.2973175048828,254.34732055664065,256.997802734375,255.27737426757807,289.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.38590812683105,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,0.0001031659485306,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0001086386328097,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,8.024021371966228e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001086388001567,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,0.0005153329693712,290.7631530761719,294.1499938964844,255.3111724853516,254.357666015625,256.96502685546875,255.29226684570312,289.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.439897537231445,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,0.0001031659485306,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0001086386328097,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,8.024021371966228e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001086388001567,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,0.0005153329693712,290.7631530761719,294.1499938964844,255.3111724853516,254.357666015625,256.96502685546875,255.29226684570312,289.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.439897537231445,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001033155058394,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,0.0001087961281882,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,8.035653445404023e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001087962882593,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.456298828125,0.0,0.0,0.000516080064699,290.7575378417969,294.1499938964844,255.31793212890625,254.36276245117188,256.9489440917969,255.299545288086,289.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683493494987,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.465877532958984,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001034615124808,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0001089498764486,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,8.04700976004824e-05,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001089500365196,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,0.0005168094066902,290.7518920898437,294.1499938964844,255.3245849609375,254.3678131103516,256.9330749511719,255.30670166015625,289.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435883581638,0.0,0.0,0.0,-0.0136552359908819,60.0,-25.491050720214844,-0.0,-8.285650920925036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0001037447800626,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0001092481688829,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,8.069041359703988e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001092483289539,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.0005182243767194,290.740478515625,294.1499938964844,255.3375244140625,254.37774658203125,256.9018249511719,255.32066345214844,289.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189686201708355e-08,0.0011053844355046,-0.0466655269265174,0.0,0.0,0.0,-0.013830198906362,60.0,-25.539491653442383,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0001037447800626,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0001092481688829,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,8.069041359703988e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001092483289539,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.0005182243767194,290.740478515625,294.1499938964844,255.3375244140625,254.37774658203125,256.9018249511719,255.32066345214844,289.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189686201708355e-08,0.0011053844355046,-0.0466655269265174,0.0,0.0,0.0,-0.013830198906362,60.0,-25.539491653442383,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001040173374349,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,0.0001095351835829,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,8.090240589808673e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001095353509299,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.0005195859121158,290.7289733886719,294.1499938964844,255.3500061035156,254.3874664306641,256.8713684082031,255.3340759277344,289.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529279444123865e-08,0.0011082880664616,-0.0475525110960006,0.0,0.0,0.0,-0.0139985485002398,60.0,-25.585145950317383,-0.0,-8.374908588848484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001040173374349,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,0.0001095351835829,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,8.090240589808673e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001095353509299,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.0005195859121158,290.7289733886719,294.1499938964844,255.3500061035156,254.3874664306641,256.8713684082031,255.3340759277344,289.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529279444123865e-08,0.0011082880664616,-0.0475525110960006,0.0,0.0,0.0,-0.0139985485002398,60.0,-25.585145950317383,-0.0,-8.374908588848484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.000104279097286,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,0.0001098108332371,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,8.110599446808919e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001098109933082,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,0.0005208934890106,290.71734619140625,294.1499938964844,255.35812377929688,254.3935089111328,256.8417053222656,255.3456268310547,289.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855422112551423e-08,0.0011110766790807,-0.0484042540192604,0.0,0.0,0.0,-0.0141602298244833,60.0,-25.62968063354492,-0.0,-8.417109143010748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.000104279097286,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,0.0001098108332371,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,8.110599446808919e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001098109933082,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,0.0005208934890106,290.71734619140625,294.1499938964844,255.35812377929688,254.3935089111328,256.8417053222656,255.3456268310547,289.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855422112551423e-08,0.0011110766790807,-0.0484042540192604,0.0,0.0,0.0,-0.0141602298244833,60.0,-25.62968063354492,-0.0,-8.417109143010748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001045310273184,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.0001100761292036,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,8.130194328259677e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001100762892747,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,0.0005221519386395,290.7055969238281,294.1499938964844,255.35836791992188,254.39273071289065,256.81256103515625,255.3526611328125,289.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137796100229,1.9169311471500805e-08,0.0011137604014948,-0.0492239035665988,0.0,0.0,0.0,-0.0143158370628952,60.0,-25.67621803283692,-0.0,-8.457824662855273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001045310273184,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.0001100761292036,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,8.130194328259677e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001100762892747,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,0.0005221519386395,290.7055969238281,294.1499938964844,255.35836791992188,254.39273071289065,256.81256103515625,255.3526611328125,289.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137796100229,1.9169311471500805e-08,0.0011137604014948,-0.0492239035665988,0.0,0.0,0.0,-0.0143158370628952,60.0,-25.67621803283692,-0.0,-8.457824662855273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.000104653321614,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,0.0001102049136534,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,8.139705460052937e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001102050664485,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0005227628280408,290.6996459960937,294.1499938964844,255.355697631836,254.38992309570312,256.7981872558594,255.3536529541016,289.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150825303047,1.932168203211404e-08,0.0011150632053613,-0.0496217496693134,0.0,0.0,0.0,-0.014391372911632,60.0,-25.700729370117188,-0.0,-8.47762393618723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001047736077453,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0001103315735235,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,8.149060886353254e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001103317335946,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0005233637057244,290.6937255859375,294.1499938964844,255.35125732421875,254.3855743408203,256.78387451171875,255.3531036376953,289.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.947154792958372e-08,0.0011163445888087,-0.050013031810522,0.0,0.0,0.0,-0.0144656673073768,60.0,-25.72595977783203,-0.0,-8.497121228856488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001050076098181,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,0.000110577995656,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,8.167261694325134e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001105781484511,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,0.0005245326319709,290.6817321777344,294.1499938964844,255.3373107910156,254.3724670410156,256.7554626464844,255.3469390869141,289.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.9763106706705013e-08,0.0011188373900949,-0.0507741943001747,0.0,0.0,0.0,-0.0146102039143443,60.0,-25.77870750427246,-0.0,-8.53511537002305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001050076098181,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,0.000110577995656,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,8.167261694325134e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001105781484511,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,0.0005245326319709,290.6817321777344,294.1499938964844,255.3373107910156,254.3724670410156,256.7554626464844,255.3469390869141,289.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.9763106706705013e-08,0.0011188373900949,-0.0507741943001747,0.0,0.0,0.0,-0.0146102039143443,60.0,-25.77870750427246,-0.0,-8.53511537002305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001052336301654,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,0.0001108160067815,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,8.184840407921001e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001108161595766,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0005256616859696,290.6696472167969,294.1499938964844,255.3170166015625,254.35386657714844,256.7271728515625,255.33404541015625,289.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212652316316,2.0044714332811964e-08,0.001121245091781,-0.0515092946588993,0.0,0.0,0.0,-0.0147498082369565,60.0,-25.834415435791016,-0.0,-8.571893772568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001052336301654,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,0.0001108160067815,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,8.184840407921001e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001108161595766,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0005256616859696,290.6696472167969,294.1499938964844,255.3170166015625,254.35386657714844,256.7271728515625,255.33404541015625,289.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212652316316,2.0044714332811964e-08,0.001121245091781,-0.0515092946588993,0.0,0.0,0.0,-0.0147498082369565,60.0,-25.834415435791016,-0.0,-8.571893772568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001054519671015,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.0001110459270421,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,8.201822492992505e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001110460725612,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0005267523229122,290.6574401855469,294.1499938964844,255.29090881347656,254.3302154541016,256.6988830566406,255.3145446777344,289.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235913261771,2.031674561919772e-08,0.0011235709534958,-0.0522193238139152,0.0,0.0,0.0,-0.0148846646770834,60.0,-25.892900466918945,-0.0,-8.607496226886725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001054519671015,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.0001110459270421,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,8.201822492992505e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001110460725612,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0005267523229122,290.6574401855469,294.1499938964844,255.29090881347656,254.3302154541016,256.6988830566406,255.3145446777344,289.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235913261771,2.031674561919772e-08,0.0011235709534958,-0.0522193238139152,0.0,0.0,0.0,-0.0148846646770834,60.0,-25.892900466918945,-0.0,-8.607496226886725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001056631444953,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,0.0001112683021347,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,8.218247239710763e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0001112684549298,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,0.0005278072203509,290.6451416015625,294.1499938964844,255.259506225586,254.3019561767578,256.6705627441406,255.2891845703125,289.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579859594249683e-08,0.0011258205631747,-0.0529059953987598,0.0,0.0,0.0,-0.0150151001289486,60.0,-25.95376968383789,-0.0,-8.642001603220707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001056631444953,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,0.0001112683021347,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,8.218247239710763e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0001112684549298,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,0.0005278072203509,290.6451416015625,294.1499938964844,255.259506225586,254.3019561767578,256.6705627441406,255.2891845703125,289.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579859594249683e-08,0.0011258205631747,-0.0529059953987598,0.0,0.0,0.0,-0.0150151001289486,60.0,-25.95376968383789,-0.0,-8.642001603220707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0001057658882928,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0001113765029003,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,8.226238423958421e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001113766484195,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.0005283204955048,290.6389465332031,294.1499938964844,255.2419586181641,254.2862243652344,256.65631103515625,255.2742462158203,289.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269358219578,2.070787807895158e-08,0.0011269151000306,-0.0532400757074356,0.0,0.0,0.0,-0.0150785641744732,60.0,-25.985090255737305,-0.0,-8.658815175976997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0001058670459315,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0001114830229198,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,8.234105916926637e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.000111483168439,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,0.0005288257962092,290.6327209472656,294.1499938964844,255.22329711914065,254.2695159912109,256.6420288085937,255.25811767578125,289.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280135950073,2.0833910596707028e-08,0.0011279927566647,-0.0535689517855644,0.0,0.0,0.0,-0.0151410428807139,60.0,-26.01685333251953,-0.0,-8.675383611489451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001060636932379,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001116901039495,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,8.249400707427412e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001116902494686,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,0.0005298081086948,290.6202087402344,294.1499938964844,255.18280029296875,254.2333374023437,256.6132202148437,255.2222442626953,289.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301086051389,2.1078925271922344e-08,0.0011300875339657,-0.054208256304264,0.0,0.0,0.0,-0.0152625059708952,60.0,-26.081632614135746,-0.0,-8.707639409522019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001060636932379,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001116901039495,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,8.249400707427412e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001116902494686,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,0.0005298081086948,290.6202087402344,294.1499938964844,255.18280029296875,254.2333374023437,256.6132202148437,255.2222442626953,289.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301086051389,2.1078925271922344e-08,0.0011300875339657,-0.054208256304264,0.0,0.0,0.0,-0.0152625059708952,60.0,-26.081632614135746,-0.0,-8.707639409522019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001062529408955,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001118893924285,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,8.264119969680905e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001118895379477,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0005307534593157,290.60760498046875,294.1499938964844,255.13853454589844,254.19387817382807,256.5841064453125,255.18202209472656,288.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321248020976,2.1314711773356976e-08,0.0011321034980937,-0.0548234283924102,0.0,0.0,0.0,-0.0153793944045901,60.0,-26.147754669189453,-0.0,-8.738737022895293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001062529408955,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001118893924285,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,8.264119969680905e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001118895379477,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0005307534593157,290.60760498046875,294.1499938964844,255.13853454589844,254.19387817382807,256.5841064453125,255.18202209472656,288.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321248020976,2.1314711773356976e-08,0.0011321034980937,-0.0548234283924102,0.0,0.0,0.0,-0.0153793944045901,60.0,-26.147754669189453,-0.0,-8.738737022895293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001064338721334,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0001120799206546,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,8.278192399302498e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0001120800661738,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0005316572496667,290.5948791503906,294.1499938964844,255.0910186767578,254.15155029296875,256.5545654296875,255.13775634765625,288.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340524069964,2.1540142114417904e-08,0.0011340308701619,-0.0554115176200866,0.0,0.0,0.0,-0.0154911484569311,60.0,-26.214763641357425,-0.0,-8.768520132207416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001064338721334,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0001120799206546,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,8.278192399302498e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0001120800661738,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0005316572496667,290.5948791503906,294.1499938964844,255.0910186767578,254.15155029296875,256.5545654296875,255.13775634765625,288.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340524069964,2.1540142114417904e-08,0.0011340308701619,-0.0554115176200866,0.0,0.0,0.0,-0.0154911484569311,60.0,-26.214763641357425,-0.0,-8.768520132207416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001066062613972,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001122614557971,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,8.291600533993915e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0001122615940403,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0005325183738023,290.5820617675781,294.1499938964844,255.04074096679688,254.10682678222656,256.5246276855469,255.0903778076172,288.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358890915289,2.1754926748940303e-08,0.0011358673218637,-0.0559717863798141,0.0,0.0,0.0,-0.0155976256355643,60.0,-26.28209686279297,-0.0,-8.796943973266026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001066062613972,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001122614557971,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,8.291600533993915e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0001122615940403,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0005325183738023,290.5820617675781,294.1499938964844,255.04074096679688,254.10682678222656,256.5246276855469,255.0903778076172,288.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358890915289,2.1754926748940303e-08,0.0011358673218637,-0.0559717863798141,0.0,0.0,0.0,-0.0155976256355643,60.0,-26.28209686279297,-0.0,-8.796943973266026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001066888507921,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001123484325944,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,8.298024476971477e-05,289.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0001123485708376,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0005329309497028,290.5756225585937,294.1499938964844,255.0147399902344,254.0836944580078,256.50946044921875,255.0654754638672,288.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367689585313,2.1857831100646763e-08,0.0011367471888661,-0.0562401935458183,0.0,0.0,0.0,-0.0156486388295888,60.0,-26.3156852722168,-0.0,-8.81057786727979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0001067687771865,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001124325935961,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,8.304240327561274e-05,289.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001124327318393,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.000533330196049,290.56915283203125,294.1499938964844,254.9882354736328,254.06011962890625,256.4941711425781,255.0399475097656,288.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376205366104,2.1957410112349865e-08,0.0011375985341146,-0.0564999170601367,0.0,0.0,0.0,-0.0156980045139789,60.0,-26.34911155700684,-0.0,-8.82378188293842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0001069201462087,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001125919952755,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,8.316014282172546e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0001125921335187,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005340863717719,290.5561218261719,294.1499938964844,254.9340057373047,254.0118865966797,256.46319580078125,254.98736572265625,288.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146011247059505e-08,0.0011392110027372,-0.0569917969405651,0.0,0.0,0.0,-0.0157915018498897,60.0,-26.41517448425293,-0.0,-8.848816435147455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
