time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0001069201462087,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001125919952755,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,8.316014282172546e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0001125921335187,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005340863717719,290.5561218261719,294.1499938964844,254.9340057373047,254.0118865966797,256.46319580078125,254.98736572265625,288.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146011247059505e-08,0.0011392110027372,-0.0569917969405651,0.0,0.0,0.0,-0.0157915018498897,60.0,-26.41517448425293,-0.0,-8.848816435147455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001070591169991,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.000112738343887,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,8.326822717208415e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001127384821302,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0005347806145437,290.54302978515625,294.1499938964844,254.87857055664065,253.96258544921875,256.4317321777344,254.9330596923828,288.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407138081267,2.231915807726637e-08,0.0011406914563849,-0.0574433356523513,0.0,0.0,0.0,-0.0158773362636566,60.0,-26.479637145996094,-0.0,-8.871830914358726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001070591169991,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.000112738343887,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,8.326822717208415e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001127384821302,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0005347806145437,290.54302978515625,294.1499938964844,254.87857055664065,253.96258544921875,256.4317321777344,254.9330596923828,288.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407138081267,2.231915807726637e-08,0.0011406914563849,-0.0574433356523513,0.0,0.0,0.0,-0.0158773362636566,60.0,-26.479637145996094,-0.0,-8.871830914358726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0001071854203473,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001128713411162,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,8.336645987583324e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0001128714793594,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0005354115273803,290.5298156738281,294.1499938964844,254.8224334716797,253.91262817382807,256.3996887207031,254.87750244140625,288.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420592200011,2.2476511318814122e-08,0.0011420367518439,-0.0578536614775657,0.0,0.0,0.0,-0.0159553419798612,60.0,-26.54169273376465,-0.0,-8.892772029867049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0001071854203473,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001128713411162,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,8.336645987583324e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0001128714793594,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0005354115273803,290.5298156738281,294.1499938964844,254.8224334716797,253.91262817382807,256.3996887207031,254.87750244140625,288.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420592200011,2.2476511318814122e-08,0.0011420367518439,-0.0578536614775657,0.0,0.0,0.0,-0.0159553419798612,60.0,-26.54169273376465,-0.0,-8.892772029867049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.000107297048089,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001129888914874,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,8.34532838780433e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0001129890224547,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0005359691567718,290.5165405273437,294.1499938964844,254.76611328125,253.86248779296875,256.3671569824219,254.82131958007807,288.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432485189288,2.261558762484128e-08,0.0011432259343564,-0.0582162998616695,0.0,0.0,0.0,-0.01602428779006,60.0,-26.60084724426269,-0.0,-8.911300852787465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.000107297048089,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001129888914874,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,8.34532838780433e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0001129890224547,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0005359691567718,290.5165405273437,294.1499938964844,254.76611328125,253.86248779296875,256.3671569824219,254.82131958007807,288.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432485189288,2.261558762484128e-08,0.0011432259343564,-0.0582162998616695,0.0,0.0,0.0,-0.01602428779006,60.0,-26.60084724426269,-0.0,-8.911300852787465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001073471357813,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001130416349042,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,8.349223935510963e-05,289.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0001130417658714,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0005362193332985,290.5098571777344,294.1499938964844,254.738037109375,253.8374786376953,256.3506774902344,254.79315185546875,288.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.267798748789573e-08,0.001143759349361,-0.0583789981901645,0.0,0.0,0.0,-0.0160552226006984,60.0,-26.62896156311035,-0.0,-8.91962059768048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001073935782187,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001130905511672,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,8.352836448466405e-05,289.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.0001130906821344,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0005364514072425,290.5031433105469,294.1499938964844,254.71011352539065,253.8125915527344,256.3340759277344,254.76499938964844,288.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298724472522,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.65616226196289,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0001074737883755,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001131750177592,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,8.359074854524806e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001131751414504,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005368520505726,290.4896850585937,294.1499938964844,254.6549530029297,253.763412475586,256.3005065917969,254.70909118652344,288.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835777713225983e-08,0.0011451084865257,-0.0587903931736946,0.0,0.0,0.0,-0.0161334443837404,60.0,-26.70725440979004,-0.0,-8.94067611056926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0001074737883755,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001131750177592,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,8.359074854524806e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001131751414504,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005368520505726,290.4896850585937,294.1499938964844,254.6549530029297,253.763412475586,256.3005065917969,254.70909118652344,288.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835777713225983e-08,0.0011451084865257,-0.0587903931736946,0.0,0.0,0.0,-0.0161334443837404,60.0,-26.70725440979004,-0.0,-8.94067611056926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0001075368199963,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001132413890445,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,8.363976667169482e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0001132415127358,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0005371669540181,290.47613525390625,294.1499938964844,254.6011505126953,253.71539306640625,256.2665100097656,254.65408325195312,288.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.291429268552747e-08,0.0011457798536866,-0.0589950904250144,0.0,0.0,0.0,-0.0161723680794239,60.0,-26.753406524658203,-0.0,-8.95116301080634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0001075368199963,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001132413890445,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,8.363976667169482e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0001132415127358,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0005371669540181,290.47613525390625,294.1499938964844,254.6011505126953,253.71539306640625,256.2665100097656,254.65408325195312,288.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.291429268552747e-08,0.0011457798536866,-0.0589950904250144,0.0,0.0,0.0,-0.0161723680794239,60.0,-26.753406524658203,-0.0,-8.95116301080634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001075816908269,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001132886391133,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,8.367466944037005e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001132887628045,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0005373911117203,290.4625244140625,294.1499938964844,254.5491943359375,253.66897583007807,256.23211669921875,254.6005096435547,288.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.297018220076552e-08,0.0011462577385827,-0.0591407939791679,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.7939510345459,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001075816908269,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001132886391133,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,8.367466944037005e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001132887628045,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0005373911117203,290.4625244140625,294.1499938964844,254.5491943359375,253.66897583007807,256.23211669921875,254.6005096435547,288.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.297018220076552e-08,0.0011462577385827,-0.0591407939791679,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.7939510345459,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0001076077824109,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0001133161204052,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,8.369496208615601e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001133162440964,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0005375214386731,290.4488220214844,294.1499938964844,254.4996337890625,253.62461853027344,256.1974182128906,254.548828125,288.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465585557743,2.300267354371499e-08,0.0011465356219559,-0.0592254996299743,0.0,0.0,0.0,-0.0162161830812692,60.0,-26.82832145690918,-0.0,-8.96297436270288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0001076077824109,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0001133161204052,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,8.369496208615601e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001133162440964,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0005375214386731,290.4488220214844,294.1499938964844,254.4996337890625,253.62461853027344,256.1974182128906,254.548828125,288.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465585557743,2.300267354371499e-08,0.0011465356219559,-0.0592254996299743,0.0,0.0,0.0,-0.0162161830812692,60.0,-26.82832145690918,-0.0,-8.96297436270288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,0.0001076131520676,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0001133217665483,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,8.369913848582655e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0001133218902396,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0005375482724048,290.44195556640625,294.1499938964844,254.47589111328125,253.6033630371093,256.1799621582031,254.5238800048828,288.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466157156974,2.3009349092717457e-08,0.0011465926654636,-0.0592429041862487,0.0,0.0,0.0,-0.0162194911390543,60.0,-26.842937469482425,-0.0,-8.963866804378996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,0.000107613603177,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.0001133222467615,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,8.369948773179203e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,0.0001133223631768,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0005375505425035,290.43505859375,294.1499938964844,254.45294189453125,253.5827789306641,256.1624450683594,254.4996032714844,288.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466204887256,2.3009897986980832e-08,0.0011465974384918,-0.0592443346977233,0.0,0.0,0.0,-0.0162197649478912,60.0,-26.85576820373535,-0.0,-8.963939990280778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001075982436304,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001133060723077,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,8.368754060938954e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.000113306195999,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0005374738830141,290.4212341308594,294.1499938964844,254.4096527099609,253.5438995361328,256.1272888183594,254.45330810546875,288.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464566923677,2.299073820211106e-08,0.0011464337585493,-0.0591943860054016,0.0,0.0,0.0,-0.0162102673202753,60.0,-26.875682830810547,-0.0,-8.961378483718364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001075982436304,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001133060723077,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,8.368754060938954e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.000113306195999,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0005374738830141,290.4212341308594,294.1499938964844,254.4096527099609,253.5438995361328,256.1272888183594,254.45330810546875,288.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464566923677,2.299073820211106e-08,0.0011464337585493,-0.0591943860054016,0.0,0.0,0.0,-0.0162102673202753,60.0,-26.875682830810547,-0.0,-8.961378483718364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001075611289707,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,0.0001132669931394,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,8.365867688553408e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.0001132671095547,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0005372884916141,290.4073181152344,294.1499938964844,254.3702850341797,253.50845336914065,256.092041015625,254.41053771972656,288.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460611131042,2.2944467659158363e-08,0.0011460381792858,-0.0590737573802471,0.0,0.0,0.0,-0.0161873288452625,60.0,-26.88723945617676,-0.0,-8.955194630289044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001075611289707,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,0.0001132669931394,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,8.365867688553408e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.0001132671095547,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0005372884916141,290.4073181152344,294.1499938964844,254.3702850341797,253.50845336914065,256.092041015625,254.41053771972656,288.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460611131042,2.2944467659158363e-08,0.0011460381792858,-0.0590737573802471,0.0,0.0,0.0,-0.0161873288452625,60.0,-26.88723945617676,-0.0,-8.955194630289044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0001075006075552,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001132032630266,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,8.361160871572793e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.0001132033794419,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.000536986219231,290.39337158203125,294.1499938964844,254.3353271484375,253.4768829345703,256.0567932128906,254.37147521972656,288.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454161722213,2.2869031113259562e-08,0.0011453932384029,-0.0588770881295204,0.0,0.0,0.0,-0.0161499325186014,60.0,-26.890390396118164,-0.0,-8.945117002667757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0001075006075552,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001132032630266,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,8.361160871572793e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.0001132033794419,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.000536986219231,290.39337158203125,294.1499938964844,254.3353271484375,253.4768829345703,256.0567932128906,254.37147521972656,288.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454161722213,2.2869031113259562e-08,0.0011453932384029,-0.0588770881295204,0.0,0.0,0.0,-0.0161499325186014,60.0,-26.890390396118164,-0.0,-8.945117002667757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001074147075996,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0001131128083216,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,8.354479359695688e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0001131129174609,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0005365571123547,290.3793640136719,294.1499938964844,254.3053131103516,253.4496459960937,256.0216369628906,254.3370513916016,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445007985457,2.2761968310192063e-08,0.0011444779811426,-0.0585979595780372,0.0,0.0,0.0,-0.016096856445074,60.0,-26.88329315185547,-0.0,-8.930823724995207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001074147075996,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0001131128083216,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,8.354479359695688e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0001131129174609,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0005365571123547,290.3793640136719,294.1499938964844,254.3053131103516,253.4496459960937,256.0216369628906,254.3370513916016,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445007985457,2.2761968310192063e-08,0.0011444779811426,-0.0585979595780372,0.0,0.0,0.0,-0.016096856445074,60.0,-26.88329315185547,-0.0,-8.930823724995207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.0001073606545105,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001130558885051,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,8.350275311386213e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001130559976445,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0005362871452234,290.3723449707031,294.1499938964844,254.2923126220703,253.4377899169922,256.0041198730469,254.32188415527344,288.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439247755333,2.269459997705781e-08,0.0011439020745456,-0.0584223121404647,0.0,0.0,0.0,-0.0160634610801935,60.0,-26.87537384033203,-0.0,-8.921836780473313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,0.0001073007369996,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001129927841247,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,8.345614332938567e-05,289.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001129929005401,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,0.000535987841431,290.3653259277344,294.1499938964844,254.2807464599609,253.4272003173828,255.98667907714844,254.30780029296875,288.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432862374931,2.2619921935529426e-08,0.0011432636529207,-0.0582275986671447,0.0,0.0,0.0,-0.0160264410078525,60.0,-26.86515235900879,-0.0,-8.911878524031638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001071566512109,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001128410585806,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,8.334407903021201e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.00011284116772,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0005352681037038,290.3512268066406,294.1499938964844,254.2621307373047,253.4099884033203,255.95204162597656,254.28370666503903,288.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440357128061805e-08,0.0011417286004871,-0.0577593855559825,0.0,0.0,0.0,-0.0159374251961708,60.0,-26.83595466613769,-0.0,-8.887958102832273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001071566512109,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001128410585806,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,8.334407903021201e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.00011284116772,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0005352681037038,290.3512268066406,294.1499938964844,254.2621307373047,253.4099884033203,255.95204162597656,254.28370666503903,288.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440357128061805e-08,0.0011417286004871,-0.0577593855559825,0.0,0.0,0.0,-0.0159374251961708,60.0,-26.83595466613769,-0.0,-8.887958102832273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,0.0001069786885636,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0001126536590163,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,8.320566121255979e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0001126537681557,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.000534379214514,290.3370666503906,294.1499938964844,254.25,253.3984832763672,255.9178771972656,254.2657928466797,288.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398547794669,2.2218577200305845e-08,0.0011398325441405,-0.0571810416877269,0.0,0.0,0.0,-0.0158274807035923,60.0,-26.793357849121094,-0.0,-8.858457789528985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,0.0001069786885636,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0001126536590163,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,8.320566121255979e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0001126537681557,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.000534379214514,290.3370666503906,294.1499938964844,254.25,253.3984832763672,255.9178771972656,254.2657928466797,288.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398547794669,2.2218577200305845e-08,0.0011398325441405,-0.0571810416877269,0.0,0.0,0.0,-0.0158274807035923,60.0,-26.793357849121094,-0.0,-8.858457789528985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0001067725097527,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001124365444411,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,8.30453063827008e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,0.0001124366463045,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0005333492881618,290.3228759765625,294.1499938964844,254.24234008789065,253.39083862304688,255.8842315673828,254.2530670166016,288.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376577895134,2.196164139434132e-08,0.0011376359034329,-0.0565109476447105,0.0,0.0,0.0,-0.0157001074403524,60.0,-26.739463806152344,-0.0,-8.824342501156934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0001067725097527,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001124365444411,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,8.30453063827008e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,0.0001124366463045,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0005333492881618,290.3228759765625,294.1499938964844,254.24234008789065,253.39083862304688,255.8842315673828,254.2530670166016,288.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376577895134,2.196164139434132e-08,0.0011376359034329,-0.0565109476447105,0.0,0.0,0.0,-0.0157001074403524,60.0,-26.739463806152344,-0.0,-8.824342501156934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001065418982761,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001121937020798,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,8.286593947559595e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,0.0001121938039432,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.00053219741676,290.3086853027344,294.1499938964844,254.2366943359375,253.38487243652344,255.85122680664065,254.2444000244141,288.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.167426238486314e-08,0.0011351789580658,-0.0557613782584667,0.0,0.0,0.0,-0.015557643957436,60.0,-26.675779342651367,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001065418982761,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001121937020798,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,8.286593947559595e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,0.0001121938039432,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.00053219741676,290.3086853027344,294.1499938964844,254.2366943359375,253.38487243652344,255.85122680664065,254.2444000244141,288.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.167426238486314e-08,0.0011351789580658,-0.0557613782584667,0.0,0.0,0.0,-0.015557643957436,60.0,-26.675779342651367,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0001064157695509,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,0.0001120608794735,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,8.276783773908392e-05,289.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0001120609813369,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0005315673770383,290.30157470703125,294.1499938964844,254.2345733642578,253.38247680664065,255.8350067138672,254.24118041992188,288.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338565964251,2.1517081449928813e-08,0.0011338350595906,-0.0553513579070568,0.0,0.0,0.0,-0.0154797229915857,60.0,-26.64064216613769,-0.0,-8.765470482785531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0001062848168658,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0001119229855248,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,8.266598888440058e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001119230873882,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0005309132393449,290.29443359375,294.1499938964844,254.23291015625,253.3804473876953,255.81890869140625,254.2384033203125,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132461358793,2.1353898205234145e-08,0.0011324399383738,-0.0549256578087806,0.0,0.0,0.0,-0.015398827381432,60.0,-26.60402488708496,-0.0,-8.74390977401163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
