time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001059999267454,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0001116229759645,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,8.244439959526062e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001116230778279,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.0005294901784509,290.2801818847656,294.1499938964844,254.2308349609375,253.3774261474609,255.7872467041016,254.234375,288.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294257128611,2.099887552731161e-08,0.0011294047581031,-0.0539993941783905,0.0,0.0,0.0,-0.015222830697894,60.0,-26.52442741394043,-0.0,-8.697094244780602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001059999267454,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0001116229759645,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,8.244439959526062e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001116230778279,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.0005294901784509,290.2801818847656,294.1499938964844,254.2308349609375,253.3774261474609,255.7872467041016,254.234375,288.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294257128611,2.099887552731161e-08,0.0011294047581031,-0.0539993941783905,0.0,0.0,0.0,-0.015222830697894,60.0,-26.52442741394043,-0.0,-8.697094244780602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,0.0001056855544447,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.000111291927169,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,8.219989103963599e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0001112920290324,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0005279198521748,290.2658996582031,294.1499938964844,254.2303009033203,253.37567138671875,255.7562713623047,254.23211669921875,288.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260759783908,2.0607128448091323e-08,0.0011260553728789,-0.0529771596193313,0.0,0.0,0.0,-0.0150286266580224,60.0,-26.43637466430664,-0.0,-8.645581317523465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,0.0001056855544447,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.000111291927169,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,8.219989103963599e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0001112920290324,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0005279198521748,290.2658996582031,294.1499938964844,254.2303009033203,253.37567138671875,255.7562713623047,254.23211669921875,288.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260759783908,2.0607128448091323e-08,0.0011260553728789,-0.0529771596193313,0.0,0.0,0.0,-0.0150286266580224,60.0,-26.43637466430664,-0.0,-8.645581317523465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001053420055541,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001109301592805,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,8.193268877221271e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001109302538679,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0005262037739157,290.2515869140625,294.1499938964844,254.23114013671875,253.37506103515625,255.72596740722656,254.2312927246093,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903000250953e-08,0.0011223952751606,-0.0518598780035972,0.0,0.0,0.0,-0.0148164024576544,60.0,-26.34049224853516,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001053420055541,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001109301592805,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,8.193268877221271e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001109302538679,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0005262037739157,290.2515869140625,294.1499938964844,254.23114013671875,253.37506103515625,255.72596740722656,254.2312927246093,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903000250953e-08,0.0011223952751606,-0.0518598780035972,0.0,0.0,0.0,-0.0148164024576544,60.0,-26.34049224853516,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,0.0001049699640134,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001105383780668,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,8.164331666193902e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001105384726542,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0005243453779257,290.2373046875,294.1499938964844,254.23321533203125,253.37545776367188,255.6963806152344,254.2318878173828,288.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.9715420407351303e-08,0.0011184315662831,-0.050649706274271,0.0,0.0,0.0,-0.0145865743979811,60.0,-26.236040115356445,-0.0,-8.528895278914207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,0.0001049699640134,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001105383780668,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,8.164331666193902e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001105384726542,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0005243453779257,290.2373046875,294.1499938964844,254.23321533203125,253.37545776367188,255.6963806152344,254.2318878173828,288.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.9715420407351303e-08,0.0011184315662831,-0.050649706274271,0.0,0.0,0.0,-0.0145865743979811,60.0,-26.236040115356445,-0.0,-8.528895278914207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.000104773644125,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001103316462831,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690612792969,0.0,0.0,8.149063069140539e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,0.0001103317408706,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0005233646952547,290.2301330566406,294.1499938964844,254.23464965820312,253.37599182128903,255.6819000244141,254.2326812744141,288.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163594899699,1.9470787648856458e-08,0.0011163400486111,-0.050011046230793,0.0,0.0,0.0,-0.0144653003662824,60.0,-26.180627822875977,-0.0,-8.497021752873479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001045707613229,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001101180023397,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,8.133282972266898e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001101180969271,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0005223512998782,290.2229919433594,294.1499938964844,254.23634338378903,253.37673950195312,255.6676025390625,254.23374938964844,288.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141977738589,1.921797654347301e-08,0.0011141785653308,-0.0493509732186794,0.0,0.0,0.0,-0.014339973218739,60.0,-26.123455047607425,-0.0,-8.464145651032595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0001041475552483,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001096723426599,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469665527344,0.0,0.0,8.100367267616093e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,0.0001096724372473,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0005202373140491,290.20867919921875,294.1499938964844,254.2403717041016,253.3787536621093,255.63954162597656,254.236557006836,288.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.00434684753418,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0001041475552483,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001096723426599,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469665527344,0.0,0.0,8.100367267616093e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,0.0001096724372473,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0005202373140491,290.20867919921875,294.1499938964844,254.2403717041016,253.3787536621093,255.63954162597656,254.236557006836,288.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.00434684753418,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001037029214785,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0001092041275114,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,8.06578464107588e-05,289.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001092042148229,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0005180162843316,290.19439697265625,294.1499938964844,254.24514770507807,253.3813934326172,255.6122894287109,254.24026489257807,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136580237637645e-08,0.0011049327440559,-0.0465268082916736,0.0,0.0,0.0,-0.0138038834556937,60.0,-25.87867546081543,-0.0,-8.324235523105018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001037029214785,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0001092041275114,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,8.06578464107588e-05,289.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001092042148229,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0005180162843316,290.19439697265625,294.1499938964844,254.24514770507807,253.3813934326172,255.6122894287109,254.24026489257807,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136580237637645e-08,0.0011049327440559,-0.0465268082916736,0.0,0.0,0.0,-0.0138038834556937,60.0,-25.87867546081543,-0.0,-8.324235523105018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,0.0001032424697768,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0001087192504201,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,8.029971650103107e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001087193377315,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,0.0005157162668183,290.1801147460937,294.1499938964844,254.25050354003903,253.384521484375,255.5857086181641,254.2446136474609,288.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.756282586029556e-08,0.0011000271188095,-0.0450279489159584,0.0,0.0,0.0,-0.0135194519534707,60.0,-25.748519897460938,-0.0,-8.250476923876705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,0.0001032424697768,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0001087192504201,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,8.029971650103107e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001087193377315,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,0.0005157162668183,290.1801147460937,294.1499938964844,254.25050354003903,253.384521484375,255.5857086181641,254.2446136474609,288.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.756282586029556e-08,0.0011000271188095,-0.0450279489159584,0.0,0.0,0.0,-0.0135194519534707,60.0,-25.748519897460938,-0.0,-8.250476923876705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,0.0001027698963298,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.000108221611299,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,7.993215695023537e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,0.0001082216986105,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0005133557133376,290.16583251953125,294.1499938964844,254.2562866210937,253.38800048828125,255.55992126464844,254.24954223632807,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950093856081,1.6973977778889093e-08,0.0010949923889711,-0.0434893444180488,0.0,0.0,0.0,-0.013227536343038,60.0,-25.614147186279297,-0.0,-8.175118182407459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,0.0001027698963298,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.000108221611299,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,7.993215695023537e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,0.0001082216986105,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0005133557133376,290.16583251953125,294.1499938964844,254.2562866210937,253.38800048828125,255.55992126464844,254.24954223632807,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950093856081,1.6973977778889093e-08,0.0010949923889711,-0.0434893444180488,0.0,0.0,0.0,-0.013227536343038,60.0,-25.614147186279297,-0.0,-8.175118182407459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,0.0001025306628434,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,0.0001079696885426,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,7.974608888616785e-05,289.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,0.0001079697758541,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0005121607100591,290.1587219238281,294.1499938964844,254.25927734375,253.38983154296875,255.54733276367188,254.252182006836,288.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924603557214,1.6675883784955662e-08,0.001092443591915,-0.0427103415131568,0.0,0.0,0.0,-0.0130797596648335,60.0,-25.54596710205078,-0.0,-8.137100593330615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,0.0001022904616547,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0001077167398761,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,7.955926412250847e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0001077168271876,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.000510960817337,290.1515808105469,294.1499938964844,254.2623291015625,253.39170837402344,255.534912109375,254.2548828125,288.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313832148909,60.0,-25.47739791870117,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,0.0001018092298181,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001072099839802,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,7.918497431091964e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,0.0001072100712917,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.0,0.0005085570155642,290.1373291015625,294.1499938964844,254.2684631347656,253.3954925537109,255.5106201171875,254.2604522705078,288.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776949524592965e-08,0.001084757503122,-0.0403607115149498,0.0,0.0,0.0,-0.01263412181288,60.0,-25.33966636657715,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,0.0001018092298181,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001072099839802,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,7.918497431091964e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,0.0001072100712917,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.0,0.0005085570155642,290.1373291015625,294.1499938964844,254.2684631347656,253.3954925537109,255.5106201171875,254.2604522705078,288.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776949524592965e-08,0.001084757503122,-0.0403607115149498,0.0,0.0,0.0,-0.01263412181288,60.0,-25.33966636657715,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001013307191897,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,0.0001067060875357,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,7.881280180299655e-05,289.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0001067061748472,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0005061667761765,290.12310791015625,294.1499938964844,254.2745513916016,253.3992462158203,255.4869384765625,254.26611328125,288.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.20206451416016,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001013307191897,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,0.0001067060875357,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,7.881280180299655e-05,289.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0001067061748472,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0005061667761765,290.12310791015625,294.1499938964844,254.2745513916016,253.3992462158203,255.4869384765625,254.26611328125,288.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.20206451416016,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001008602630463,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,0.0001062106748577,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,7.844688661862165e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001062107548932,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.0005038167582824,290.1089172363281,294.1499938964844,254.28042602539065,253.40283203125,255.4639892578125,254.2717437744141,288.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479380711913,60.0,-25.066160202026367,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001008602630463,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,0.0001062106748577,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,7.844688661862165e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001062107548932,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.0005038167582824,290.1089172363281,294.1499938964844,254.28042602539065,253.40283203125,255.4639892578125,254.2717437744141,288.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479380711913,60.0,-25.066160202026367,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,0.0001004010555334,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0001057271074387,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,7.808972441125661e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,0.0001057271874742,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,0.0005015229689888,290.0947265625,294.1499938964844,254.2859039306641,253.40611267089844,255.44161987304688,254.27723693847656,288.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726365327835,0.0,0.0,0.0,-0.0117642879486083,60.0,-24.932661056518555,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,0.0001004010555334,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0001057271074387,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,7.808972441125661e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,0.0001057271874742,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,0.0005015229689888,290.0947265625,294.1499938964844,254.2859039306641,253.40611267089844,255.44161987304688,254.27723693847656,288.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726365327835,0.0,0.0,0.0,-0.0117642879486083,60.0,-24.932661056518555,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0001001771888695,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.000105491366412,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,7.791560346959159e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0001054914464475,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802001953125,0.0,0.0,0.0005004046834073,290.0876159667969,294.1499938964844,254.2884521484375,253.4075927734375,255.43069458007807,254.2798614501953,288.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743393978415952e-08,0.001067369710654,-0.0350430384278297,0.0,0.0,0.0,-0.011626006104052,60.0,-24.867504119873047,-0.0,-7.767823717586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,9.995755681302398e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,0.0001052600782713,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,7.774477853672579e-05,289.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40386962890625,0.0,0.0,0.0001052601583069,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.0004993075854144,290.0805358886719,294.1499938964844,254.2908630371093,253.4089508056641,255.419921875,254.2823944091797,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469726667381112e-08,0.0010650296462699,-0.0343271791934967,0.0,0.0,0.0,-0.0114903375506401,60.0,-24.803373336791992,-0.0,-7.73379866814139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,9.953250992111862e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.525634765625,0.0,0.0,0.0001048124904627,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,7.741418812656775e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,0.0001048125704983,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,0.0004971844609826,290.0663757324219,294.1499938964844,254.29510498046875,253.41123962402344,255.39878845214844,254.28713989257807,288.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.67862701416016,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,9.953250992111862e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.525634765625,0.0,0.0,0.0001048124904627,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,7.741418812656775e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,0.0001048125704983,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,0.0004971844609826,290.0663757324219,294.1499938964844,254.29510498046875,253.41123962402344,255.39878845214844,254.28713989257807,288.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.67862701416016,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,9.912882524076848e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001043873853632,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,7.71002087276429e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0001043874653987,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0004951679147779,290.05224609375,294.1499938964844,254.2985076904297,253.412826538086,255.3781890869141,254.29132080078125,288.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.559471130371094,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,9.912882524076848e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001043873853632,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,7.71002087276429e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0001043874653987,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0004951679147779,290.05224609375,294.1499938964844,254.2985076904297,253.412826538086,255.3781890869141,254.29132080078125,288.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.559471130371094,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132995605469,0.0,0.0,9.874833631329238e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0001039867129293,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.680427370360121e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.361328125,0.0,0.0,0.0001039867929648,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0004932673182338,290.0380859375,294.1499938964844,254.3008728027344,253.41360473632807,255.3580780029297,254.2948455810547,288.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.446577072143555,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132995605469,0.0,0.0,9.874833631329238e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0001039867129293,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.680427370360121e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.361328125,0.0,0.0,0.0001039867929648,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0004932673182338,290.0380859375,294.1499938964844,254.3008728027344,253.41360473632807,255.3580780029297,254.2948455810547,288.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.446577072143555,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,9.83925274340436e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.000103612030216,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,7.652753265574574e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0001036121029756,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50665283203125,0.0,0.0,0.0004914900055155,290.0239562988281,294.1499938964844,254.30206298828125,253.4134216308593,255.3384704589844,254.29751586914065,288.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.340761184692383,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,9.83925274340436e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.000103612030216,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,7.652753265574574e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0001036121029756,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50665283203125,0.0,0.0,0.0004914900055155,290.0239562988281,294.1499938964844,254.30206298828125,253.4134216308593,255.3384704589844,254.29751586914065,288.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.340761184692383,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,9.82247875072062e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,0.0001034353990689,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,7.639706745976582e-05,289.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,0.0001034354718285,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,0.0004906521644443,290.01690673828125,294.1499938964844,254.3021697998047,253.4129333496093,255.328842163086,254.2984619140625,288.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.290740966796875,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
