time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,9.806243178900333e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,0.0001032644286169,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,7.627079321537167e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.0001032645013765,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,0.0004898411571048,290.00982666015625,294.1499938964844,254.3019256591797,253.4121551513672,255.31930541992188,254.29920959472656,288.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.242156982421875,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,9.775820217328146e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001029440609272,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,7.603417179780081e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189697265625,0.0,0.0,0.0001029441336868,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0004883214714936,289.9957275390625,294.1499938964844,254.30029296875,253.40968322753903,255.300537109375,254.2998809814453,288.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.15091323852539,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,9.775820217328146e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001029440609272,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,7.603417179780081e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189697265625,0.0,0.0,0.0001029441336868,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0004883214714936,289.9957275390625,294.1499938964844,254.30029296875,253.40968322753903,255.300537109375,254.2998809814453,288.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.15091323852539,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,9.748031880008055e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0001026514364639,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,7.581803947687149e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,0.0001026515092235,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.0004869334225077,289.9815979003906,294.1499938964844,254.29698181152344,253.40586853027344,255.28211975097656,254.2993011474609,288.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.06752586364746,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,9.748031880008055e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0001026514364639,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,7.581803947687149e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,0.0001026515092235,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.0004869334225077,289.9815979003906,294.1499938964844,254.29698181152344,253.40586853027344,255.28211975097656,254.2993011474609,288.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.06752586364746,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,9.722847607918084e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001023862350848,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,7.562216342194006e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.0001023863078444,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,0.0004856754094362,289.96746826171875,294.1499938964844,254.2918701171875,253.40057373046875,255.26402282714844,254.2974090576172,288.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.991819381713867,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,9.722847607918084e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001023862350848,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,7.562216342194006e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.0001023863078444,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,0.0004856754094362,289.96746826171875,294.1499938964844,254.2918701171875,253.40057373046875,255.26402282714844,254.2974090576172,288.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.991819381713867,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,9.700215014163403e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,0.0001021479038172,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,7.54461289034225e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0001021479765768,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,0.0004845449002459,289.95330810546875,294.1499938964844,254.28477478027344,253.39366149902344,255.2461700439453,254.29405212402344,288.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.92385673522949,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,9.700215014163403e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,0.0001021479038172,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,7.54461289034225e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0001021479765768,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,0.0004845449002459,289.95330810546875,294.1499938964844,254.28477478027344,253.39366149902344,255.2461700439453,254.29405212402344,288.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.92385673522949,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,9.689877333585172e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001020390409394,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,7.536572229582816e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.000102039106423,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,0.0004840284818783,289.9462280273437,294.1499938964844,254.28042602539065,253.3895721435547,255.23733520507807,254.291748046875,288.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529062718153,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.892967224121094,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,9.680078801466152e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,0.0001019358605844,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,7.52895139157772e-05,289.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.0001019359260681,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.0004835390427615,289.93914794921875,294.1499938964844,254.2755279541016,253.38504028320312,255.22854614257807,254.2890625,288.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.86374282836914,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,9.662383672548458e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001017495233099,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,7.515188917750493e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,0.0001017495887936,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0004826551594305,289.92498779296875,294.1499938964844,254.2639923095703,253.37452697753903,255.2110595703125,254.28233337402344,288.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315981763791116e-09,0.0010295116808265,-0.0234560053795576,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.8112735748291,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,9.662383672548458e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001017495233099,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,7.515188917750493e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,0.0001017495887936,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0004826551594305,289.92498779296875,294.1499938964844,254.2639923095703,253.37452697753903,255.2110595703125,254.28233337402344,288.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315981763791116e-09,0.0010295116808265,-0.0234560053795576,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.8112735748291,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806701660156,0.0,0.0,9.647024126024915e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0001015877787722,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,7.503242522943765e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,0.0001015878442558,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0004818879533559,289.91082763671875,294.1499938964844,254.25,253.36203002929688,255.1936950683593,254.2738342285156,288.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124605959698329e-09,0.0010278751142323,-0.022954910993576,0.0,0.0,0.0,-0.009336276911199,60.0,-23.76609992980957,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806701660156,0.0,0.0,9.647024126024915e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0001015877787722,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,7.503242522943765e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,0.0001015878442558,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0004818879533559,289.91082763671875,294.1499938964844,254.25,253.36203002929688,255.1936950683593,254.2738342285156,288.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124605959698329e-09,0.0010278751142323,-0.022954910993576,0.0,0.0,0.0,-0.009336276911199,60.0,-23.76609992980957,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,9.633939771447332e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0001014499939628,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,7.493065641028807e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0001014500594465,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,0.0004812343395315,289.8966064453125,294.1499938964844,254.2347412109375,253.3485107421875,255.1763916015625,254.26345825195312,288.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961573705335013e-09,0.0010264810407534,-0.0225280169397592,0.0,0.0,0.0,-0.0092554539442062,60.0,-23.728302001953125,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,9.633939771447332e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0001014499939628,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,7.493065641028807e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0001014500594465,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,0.0004812343395315,289.8966064453125,294.1499938964844,254.2347412109375,253.3485107421875,255.1763916015625,254.26345825195312,288.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961573705335013e-09,0.0010264810407534,-0.0225280169397592,0.0,0.0,0.0,-0.0092554539442062,60.0,-23.728302001953125,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,9.62297199293971e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210754394531,0.0,0.0,0.0001013344954117,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164001464844,0.0,0.0,7.484534580726177e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0001013345608953,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0004806864890269,289.88238525390625,294.1499938964844,254.2194976806641,253.3350524902344,255.15914916992188,254.25167846679688,288.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824915020966273e-09,0.0010253124637529,-0.0221701711416244,0.0,0.0,0.0,-0.0091877058148384,60.0,-23.69655990600586,-0.0,-7.16768866482198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,9.62297199293971e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210754394531,0.0,0.0,0.0001013344954117,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164001464844,0.0,0.0,7.484534580726177e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0001013345608953,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0004806864890269,289.88238525390625,294.1499938964844,254.2194976806641,253.3350524902344,255.15914916992188,254.25167846679688,288.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824915020966273e-09,0.0010253124637529,-0.0221701711416244,0.0,0.0,0.0,-0.0091877058148384,60.0,-23.69655990600586,-0.0,-7.16768866482198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,9.618217154638842e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0001012844295473,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2092590332031,0.0,0.0,7.480836939066648e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0001012844950309,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,0.0004804490017704,289.8752746582031,294.1499938964844,254.21188354492188,253.32833862304688,255.1505584716797,254.24542236328125,288.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248145554214,8.765671744015435e-09,0.0010248058242723,-0.0220150388777256,0.0,0.0,0.0,-0.0091583365574479,60.0,-23.682661056518555,-0.0,-7.160607395917395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,9.61384575930424e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,0.0001012383945635,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,7.47743688407354e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,0.0001012384600471,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,0.0004802306357305,289.8681335449219,294.1499938964844,254.2042694091797,253.32164001464844,255.1419677734375,254.23898315429688,288.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243487777188,8.711206866962584e-09,0.0010243400465697,-0.0218724161386489,0.0,0.0,0.0,-0.0091313356533646,60.0,-23.66974830627441,-0.0,-7.15409953500057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,9.606306412024423e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.000101158999314,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,7.471572462236509e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0001011590647976,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,0.0004798540321644,289.8538513183594,294.1499938964844,254.1890411376953,253.3082427978516,255.1248321533203,254.22569274902344,287.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235452791675,8.617258906440384e-09,0.0010235366644337,-0.0216264016926288,0.0,0.0,0.0,-0.0090847620740532,60.0,-23.647071838378903,-0.0,-7.142881486288388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,9.606306412024423e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.000101158999314,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,7.471572462236509e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0001011590647976,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,0.0004798540321644,289.8538513183594,294.1499938964844,254.1890411376953,253.3082427978516,255.1248321533203,254.22569274902344,287.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235452791675,8.617258906440384e-09,0.0010235366644337,-0.0216264016926288,0.0,0.0,0.0,-0.0090847620740532,60.0,-23.647071838378903,-0.0,-7.142881486288388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.600172052159904e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743225097656,0.0,0.0,0.0001010944033623,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,7.466801616828889e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,0.00010109446157,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0004795476270373,289.83953857421875,294.1499938964844,254.17379760742188,253.2948608398437,255.1077423095703,254.21192932128903,287.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228916071355,8.54082404799783e-09,0.0010228829924017,-0.0214262437075376,0.0,0.0,0.0,-0.0090468693524599,60.0,-23.62826156616211,-0.0,-7.133761670274907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.600172052159904e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743225097656,0.0,0.0,0.0001010944033623,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,7.466801616828889e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,0.00010109446157,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0004795476270373,289.83953857421875,294.1499938964844,254.17379760742188,253.2948608398437,255.1077423095703,254.21192932128903,287.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228916071355,8.54082404799783e-09,0.0010228829924017,-0.0214262437075376,0.0,0.0,0.0,-0.0090468693524599,60.0,-23.62826156616211,-0.0,-7.133761670274907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,9.595243318472058e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587280273437,0.0,0.0,0.0001010425039567,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592712402344,0.0,0.0,7.462967914761975e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001010425694403,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0004793014377355,289.8251953125,294.1499938964844,254.1585388183593,253.281494140625,255.0906982421875,254.1978302001953,287.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223663412034,8.479413615702924e-09,0.0010223579593002,-0.0212654285132884,0.0,0.0,0.0,-0.0090164262801408,60.0,-23.61252784729004,-0.0,-7.126438106297428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,9.595243318472058e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587280273437,0.0,0.0,0.0001010425039567,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592712402344,0.0,0.0,7.462967914761975e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001010425694403,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0004793014377355,289.8251953125,294.1499938964844,254.1585388183593,253.281494140625,255.0906982421875,254.1978302001953,287.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223663412034,8.479413615702924e-09,0.0010223579593002,-0.0212654285132884,0.0,0.0,0.0,-0.0090164262801408,60.0,-23.61252784729004,-0.0,-7.126438106297428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,9.59131575655192e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0001010011474136,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,7.459913467755541e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001010012056212,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0004791052779182,289.8108215332031,294.1499938964844,254.14321899414065,253.26809692382807,255.0736846923828,254.1834716796875,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219478281214,8.430473208420608e-09,0.0010219393298029,-0.0211372673511505,0.0,0.0,0.0,-0.0089921634644269,60.0,-23.599767684936523,-0.0,-7.12060455043684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,9.59131575655192e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0001010011474136,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,7.459913467755541e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001010012056212,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0004791052779182,289.8108215332031,294.1499938964844,254.14321899414065,253.26809692382807,255.0736846923828,254.1834716796875,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219478281214,8.430473208420608e-09,0.0010219393298029,-0.0211372673511505,0.0,0.0,0.0,-0.0089921634644269,60.0,-23.599767684936523,-0.0,-7.12060455043684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,9.589720139047132e-05,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,0.0001009843399515,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,7.458672189386562e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282653808594,0.0,0.0,0.0001009843981591,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,0.0004790255334228,289.8036499023437,294.1499938964844,254.1355438232422,253.2613983154297,255.0652008056641,254.1761779785156,287.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217776289209,8.410582452711424e-09,0.0010217692470178,-0.0210851766169071,0.0,0.0,0.0,-0.0089823026210069,60.0,-23.594451904296875,-0.0,-7.118234179870343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,9.588310058461502e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,0.000100969496998,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,7.457575702574104e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0001009695552056,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,0.0004789551312569,289.7964172363281,294.1499938964844,254.1278533935547,253.25469970703125,255.0567169189453,254.1688537597656,287.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216274531558,8.393016948105014e-09,0.0010216190712526,-0.0210391785949468,0.0,0.0,0.0,-0.0089735947549343,60.0,-23.58962821960449,-0.0,-7.116141631513528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,9.586069791112096e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,0.0001009459010674,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,7.455833110725507e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0001009459592751,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0004788432270288,289.781982421875,294.1499938964844,254.1124267578125,253.2412567138672,255.039779663086,254.1540679931641,287.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365095283124901e-09,0.0010213803034275,-0.0209660567343235,0.0,0.0,0.0,-0.0089597525075078,60.0,-23.58150863647461,-0.0,-7.1128148704247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,9.586069791112096e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,0.0001009459010674,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,7.455833110725507e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0001009459592751,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0004788432270288,289.781982421875,294.1499938964844,254.1124267578125,253.2412567138672,255.039779663086,254.1540679931641,287.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365095283124901e-09,0.0010213803034275,-0.0209660567343235,0.0,0.0,0.0,-0.0089597525075078,60.0,-23.58150863647461,-0.0,-7.1128148704247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,9.58444143179804e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,0.0001009287516353,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,7.454566366504878e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,0.000100928809843,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0004787618818227,289.7675170898437,294.1499938964844,254.096908569336,253.227783203125,255.0228576660156,254.13912963867188,287.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344799518056334e-09,0.0010212067281827,-0.0209129080176353,0.0,0.0,0.0,-0.0089496914297342,60.0,-23.57512664794922,-0.0,-7.11039831458038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,9.58444143179804e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,0.0001009287516353,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,7.454566366504878e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,0.000100928809843,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0004787618818227,289.7675170898437,294.1499938964844,254.096908569336,253.227783203125,255.0228576660156,254.13912963867188,287.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344799518056334e-09,0.0010212067281827,-0.0209129080176353,0.0,0.0,0.0,-0.0089496914297342,60.0,-23.57512664794922,-0.0,-7.11039831458038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.583355131326245e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806945800781,0.0,0.0,0.0001009173211059,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,7.453721627825871e-05,289.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,0.0001009173793136,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0004787076613865,289.75299072265625,294.1499938964844,254.0813140869141,253.2142333984375,255.0059814453125,254.1240081787109,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210992768406,8.331265455296943e-09,0.0010210910113528,-0.0208774637430906,0.0,0.0,0.0,-0.0089429812505841,60.0,-23.57040786743164,-0.0,-7.10878609311294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.583355131326245e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806945800781,0.0,0.0,0.0001009173211059,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,7.453721627825871e-05,289.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,0.0001009173793136,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0004787076613865,289.75299072265625,294.1499938964844,254.0813140869141,253.2142333984375,255.0059814453125,254.1240081787109,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210992768406,8.331265455296943e-09,0.0010210910113528,-0.0208774637430906,0.0,0.0,0.0,-0.0089429812505841,60.0,-23.57040786743164,-0.0,-7.10878609311294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036376953125,0.0,0.0,9.582622442394496e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,0.0001009096013149,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,7.45315192034468e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0001009096522466,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0004786710487678,289.73846435546875,294.1499938964844,254.0655975341797,253.2006225585937,254.98912048339844,254.1087646484375,287.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.32212343482297e-09,0.0010210127802565,-0.0208535250276327,0.0,0.0,0.0,-0.008938449434936,60.0,-23.566709518432617,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036376953125,0.0,0.0,9.582622442394496e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,0.0001009096013149,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,7.45315192034468e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0001009096522466,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0004786710487678,289.73846435546875,294.1499938964844,254.0655975341797,253.2006225585937,254.98912048339844,254.1087646484375,287.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.32212343482297e-09,0.0010210127802565,-0.0208535250276327,0.0,0.0,0.0,-0.008938449434936,60.0,-23.566709518432617,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
