time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,9.582372149452568e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,0.0001009069674182,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,7.45295692468062e-05,289.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,0.0001009070256259,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,0.0004786585632245,289.7311706542969,294.1499938964844,254.0577087402344,253.1937866210937,254.980697631836,254.10108947753903,287.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319005040391403e-09,0.0010209861211478,-0.0208453573286533,0.0,0.0,0.0,-0.0089369034394621,60.0,-23.565309524536133,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,9.582180791767314e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494140625,0.0,0.0,0.000100904951978,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,7.452808495145291e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0001009050101856,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.0004786490171682,289.723876953125,294.1499938964844,254.04977416992188,253.1869354248047,254.97227478027344,254.09336853027344,287.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316619393156088e-09,0.0010209657484665,-0.0208391100168228,0.0,0.0,0.0,-0.0089357206597924,60.0,-23.564098358154297,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.581903577782214e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.000100902027043,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,7.45259239920415e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,0.0001009020852507,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.0004786351637449,289.7092590332031,294.1499938964844,254.0338134765625,253.1731414794922,254.95545959472656,254.07781982421875,287.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.56211853027344,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.581903577782214e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.000100902027043,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,7.45259239920415e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,0.0001009020852507,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.0004786351637449,289.7092590332031,294.1499938964844,254.0338134765625,253.1731414794922,254.95545959472656,254.07781982421875,287.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.56211853027344,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,9.581674385117368e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,0.000100899618701,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,7.452414138242602e-05,289.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001008996696327,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0004786237259395,289.6946105957031,294.1499938964844,254.0177154541016,253.15924072265625,254.9386444091797,254.0621337890625,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.56052017211914,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,9.581674385117368e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,0.000100899618701,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,7.452414138242602e-05,289.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001008996696327,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0004786237259395,289.6946105957031,294.1499938964844,254.0177154541016,253.15924072265625,254.9386444091797,254.0621337890625,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.56052017211914,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,9.581395715940744e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,0.0001008966792142,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,7.4521973147057e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001008967374218,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0004786098143085,289.679931640625,294.1499938964844,254.0014495849609,253.14523315429688,254.9218597412109,254.0463104248047,287.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.559062957763672,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,9.581395715940744e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,0.0001008966792142,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,7.4521973147057e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001008967374218,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0004786098143085,289.679931640625,294.1499938964844,254.0014495849609,253.14523315429688,254.9218597412109,254.0463104248047,287.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.559062957763672,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,9.580927871866152e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867004394531,0.0,0.0,0.0001008917606668,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,7.45183351682499e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001008918115985,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0004785864730365,289.66522216796875,294.1499938964844,253.98501586914065,253.131088256836,254.90505981445312,254.0303192138672,287.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300982123898848e-09,0.0010208319872617,-0.0207981597632169,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.557451248168945,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,9.580927871866152e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867004394531,0.0,0.0,0.0001008917606668,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,7.45183351682499e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001008918115985,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0004785864730365,289.66522216796875,294.1499938964844,253.98501586914065,253.131088256836,254.90505981445312,254.0303192138672,287.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300982123898848e-09,0.0010208319872617,-0.0207981597632169,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.557451248168945,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216064453125,0.0,0.0,9.58061427809298e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.000100888457382,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,7.451589772244915e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,0.0001008885083138,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0004785708151757,289.6578369140625,294.1499938964844,253.9767303466797,253.1239471435547,254.89666748046875,254.02227783203125,287.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.55653190612793,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,9.580187906976788e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,0.0001008839681162,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,7.451257988577709e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,0.0001008840190479,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,0.0004785495111718,289.65045166015625,294.1499938964844,253.9683990478516,253.1167907714844,254.8882751464844,254.0142059326172,287.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291757502831842e-09,0.0010207531740888,-0.0207740031182765,0.0,0.0,0.0,-0.0089233964681625,60.0,-23.555465698242188,-0.0,-7.104083010744945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.579073230270296e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001008722247206,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,7.450390694430098e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.0001008722756523,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,0.0004784938355442,289.6356811523437,294.1499938964844,253.9515838623047,253.1023406982422,254.8715057373047,253.9979248046875,287.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277861063277214e-09,0.0010206343140453,-0.0207376107573509,0.0,0.0,0.0,-0.0089165074750781,60.0,-23.552845001220703,-0.0,-7.102428867256094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.579073230270296e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001008722247206,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,7.450390694430098e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.0001008722756523,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,0.0004784938355442,289.6356811523437,294.1499938964844,253.9515838623047,253.1023406982422,254.8715057373047,253.9979248046875,287.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277861063277214e-09,0.0010206343140453,-0.0207376107573509,0.0,0.0,0.0,-0.0089165074750781,60.0,-23.552845001220703,-0.0,-7.102428867256094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,9.577425953466444e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,0.0001008548788377,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,7.449110125890002e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,0.0001008549297694,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,0.0004784115590155,289.6208801269531,294.1499938964844,253.9345703125,253.0877227783203,254.854721069336,253.98147583007807,287.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204670252278,8.257331707284266e-09,0.0010204587597399,-0.0206838473677635,0.0,0.0,0.0,-0.0089063299819827,60.0,-23.54920196533203,-0.0,-7.099985310787815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,9.577425953466444e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,0.0001008548788377,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,7.449110125890002e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,0.0001008549297694,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,0.0004784115590155,289.6208801269531,294.1499938964844,253.9345703125,253.0877227783203,254.854721069336,253.98147583007807,287.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204670252278,8.257331707284266e-09,0.0010204587597399,-0.0206838473677635,0.0,0.0,0.0,-0.0089063299819827,60.0,-23.54920196533203,-0.0,-7.099985310787815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,9.575219883117823e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.000100831653981,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,7.447394455084577e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337158203125,0.0,0.0,0.0001008317049127,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0004783014010172,289.60601806640625,294.1499938964844,253.9173278808593,253.0729217529297,254.8379364013672,253.96487426757807,287.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.020611872896552,0.0,0.0,0.0,-0.008892704732716,60.0,-23.544492721557617,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,9.575219883117823e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.000100831653981,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,7.447394455084577e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337158203125,0.0,0.0,0.0001008317049127,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0004783014010172,289.60601806640625,294.1499938964844,253.9173278808593,253.0729217529297,254.8379364013672,253.96487426757807,287.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.020611872896552,0.0,0.0,0.0,-0.008892704732716,60.0,-23.544492721557617,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,9.572323324391618e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,0.0001008011458907,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,7.445141091011465e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91912841796875,0.0,0.0,0.0001008011968224,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,0.0004781566676683,289.5911560058594,294.1499938964844,253.8998413085937,253.0579376220703,254.8211364746093,253.9480895996093,287.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193746126039514e-09,0.001019915100187,-0.0205173287540674,0.0,0.0,0.0,-0.0088748075067996,60.0,-23.53837776184082,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,9.572323324391618e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,0.0001008011458907,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,7.445141091011465e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91912841796875,0.0,0.0,0.0001008011968224,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,0.0004781566676683,289.5911560058594,294.1499938964844,253.8998413085937,253.0579376220703,254.8211364746093,253.9480895996093,287.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193746126039514e-09,0.001019915100187,-0.0205173287540674,0.0,0.0,0.0,-0.0088748075067996,60.0,-23.53837776184082,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,9.570581460138784e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,0.0001007828032015,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,7.443786307703704e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,0.0001007828541332,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01971435546875,0.0,0.0,0.0004780696763191,289.5837097167969,294.1499938964844,253.8910217285156,253.0503692626953,254.812744140625,253.9396514892578,287.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172042598175722e-09,0.001019729534164,-0.0204604901373386,0.0,0.0,0.0,-0.0088640488684177,60.0,-23.53470993041992,-0.0,-7.089839471063898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,9.568644600221889e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924011230469,0.0,0.0,0.0001007624086923,290.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,7.442280184477568e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,0.000100762459624,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,0.0004779729351866,289.5762634277344,294.1499938964844,253.8821258544922,253.0427398681641,254.8043365478516,253.93115234375,287.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147909014155632e-09,0.0010195232462137,-0.02039728872478,0.0,0.0,0.0,-0.0088520850986242,60.0,-23.530641555786133,-0.0,-7.086970299496897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,9.56410658545792e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0001007146274787,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,7.438750617438927e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,0.0001007146711344,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0004777462745551,289.56134033203125,294.1499938964844,253.8641357421875,253.0273284912109,254.7875213623047,253.91403198242188,287.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190479224547,8.09136579960068e-09,0.0010190397733822,-0.0202492102980613,0.0,0.0,0.0,-0.0088240541517734,60.0,-23.521114349365234,-0.0,-7.080249275759344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,9.56410658545792e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0001007146274787,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,7.438750617438927e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,0.0001007146711344,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0004777462745551,289.56134033203125,294.1499938964844,253.8641357421875,253.0273284912109,254.7875213623047,253.91403198242188,287.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190479224547,8.09136579960068e-09,0.0010190397733822,-0.0202492102980613,0.0,0.0,0.0,-0.0088240541517734,60.0,-23.521114349365234,-0.0,-7.080249275759344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,9.558646706864238e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0001006571328616,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,7.43450436857529e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001006571837933,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0004774735716637,289.54638671875,294.1499938964844,253.8458709716797,253.0116729736328,254.77069091796875,253.89675903320312,287.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184660786762,8.023339326257428e-09,0.0010184581624343,-0.020071055740118,0.0,0.0,0.0,-0.0087903309613466,60.0,-23.50970268249512,-0.0,-7.072167562682807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,9.558646706864238e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0001006571328616,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,7.43450436857529e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001006571837933,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0004774735716637,289.54638671875,294.1499938964844,253.8458709716797,253.0116729736328,254.77069091796875,253.89675903320312,287.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184660786762,8.023339326257428e-09,0.0010184581624343,-0.020071055740118,0.0,0.0,0.0,-0.0087903309613466,60.0,-23.50970268249512,-0.0,-7.072167562682807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,9.552232222631574e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0001005895828711,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,7.429514516843483e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605651855469,0.0,0.0,0.0001005896265269,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,0.0004771531384903,289.53143310546875,294.1499938964844,253.8273162841797,252.99578857421875,254.7538452148437,253.8793029785156,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943410373911775e-09,0.0010177746880799,-0.0198617279529571,0.0,0.0,0.0,-0.0087507059797644,60.0,-23.4960994720459,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,9.552232222631574e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0001005895828711,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,7.429514516843483e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605651855469,0.0,0.0,0.0001005896265269,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,0.0004771531384903,289.53143310546875,294.1499938964844,253.8273162841797,252.99578857421875,254.7538452148437,253.8793029785156,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943410373911775e-09,0.0010177746880799,-0.0198617279529571,0.0,0.0,0.0,-0.0087507059797644,60.0,-23.4960994720459,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,9.544816566631198e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.0001005114900181,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,7.42374686524272e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,0.0001005115336738,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,0.0004767827049363,289.5164489746094,294.1499938964844,253.8084716796875,252.97964477539065,254.73696899414065,253.8616638183593,287.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101228473195e-09,0.0010169845772907,-0.0196197405457496,0.0,0.0,0.0,-0.0087049007415771,60.0,-23.480329513549805,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,9.544816566631198e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.0001005114900181,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,7.42374686524272e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,0.0001005115336738,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,0.0004767827049363,289.5164489746094,294.1499938964844,253.8084716796875,252.97964477539065,254.73696899414065,253.8616638183593,287.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101228473195e-09,0.0010169845772907,-0.0196197405457496,0.0,0.0,0.0,-0.0087049007415771,60.0,-23.480329513549805,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,9.540742030367257e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,0.000100468590972,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,7.420578185701743e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,0.0001004686346277,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0004765792109537,289.5089416503906,294.1499938964844,253.79893493652344,252.9714813232422,254.72853088378903,253.852783203125,287.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800250223510831e-09,0.0010165505809709,-0.0194867961108684,0.0,0.0,0.0,-0.008679736405611,60.0,-23.47163200378418,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,9.536391007713974e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001004227669909,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,7.417194137815386e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,0.0001004228106467,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,0.0004763618635479,289.5014343261719,294.1499938964844,253.789306640625,252.9632263183593,254.72007751464844,253.84385681152344,287.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746035812772334e-09,0.0010160870151594,-0.0193448085337877,0.0,0.0,0.0,-0.0086528593674302,60.0,-23.462326049804688,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,9.526915528113022e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0001003229845082,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,7.40982432034798e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0001003230281639,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.0004758885479532,289.4864196777344,294.1499938964844,253.7698211669922,252.946533203125,254.70315551757807,253.82586669921875,287.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627973808155275e-09,0.0010150774614885,-0.0190356001257896,0.0,0.0,0.0,-0.008594331331551,60.0,-23.44212913513184,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,9.526915528113022e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0001003229845082,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,7.40982432034798e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0001003230281639,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.0004758885479532,289.4864196777344,294.1499938964844,253.7698211669922,252.946533203125,254.70315551757807,253.82586669921875,287.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627973808155275e-09,0.0010150774614885,-0.0190356001257896,0.0,0.0,0.0,-0.008594331331551,60.0,-23.44212913513184,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,9.516516729490831e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0001002134886221,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,7.401736365864053e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001002135322778,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.000475369131891,289.4714050292969,294.1499938964844,253.75,252.92955017089844,254.6862030029297,253.8076934814453,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498413445716778e-09,0.001013969653286,-0.0186962690204381,0.0,0.0,0.0,-0.0085301026701927,60.0,-23.419591903686523,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,9.516516729490831e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0001002134886221,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,7.401736365864053e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001002135322778,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.000475369131891,289.4714050292969,294.1499938964844,253.75,252.92955017089844,254.6862030029297,253.8076934814453,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498413445716778e-09,0.001013969653286,-0.0186962690204381,0.0,0.0,0.0,-0.0085301026701927,60.0,-23.419591903686523,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,9.505120397079736e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001000934717012,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,7.392872066702694e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,0.000100093515357,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839111328125,0.0,0.0,0.0004747998609673,289.45635986328125,294.1499938964844,253.72999572753903,252.9124298095703,254.66921997070312,253.78936767578125,287.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127627756446,7.356419917670108e-09,0.0010127554414793,-0.0183243677020072,0.0,0.0,0.0,-0.0084597105160355,60.0,-23.39499282836914,-0.0,-6.993180079462037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,9.505120397079736e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001000934717012,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,7.392872066702694e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,0.000100093515357,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839111328125,0.0,0.0,0.0004747998609673,289.45635986328125,294.1499938964844,253.72999572753903,252.9124298095703,254.66921997070312,253.78936767578125,287.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127627756446,7.356419917670108e-09,0.0010127554414793,-0.0183243677020072,0.0,0.0,0.0,-0.0084597105160355,60.0,-23.39499282836914,-0.0,-6.993180079462037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,9.492992830928416e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.996576409321278e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,7.383439515251666e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,9.996580774895848e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0004741940356325,289.4413146972656,294.1499938964844,253.7100067138672,252.8953399658203,254.6521911621093,253.77096557617188,287.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205312346769688e-09,0.0010114633478224,-0.0179285872727632,0.0,0.0,0.0,-0.0083848005160689,60.0,-23.36824417114257,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
