time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,9.492992830928416e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.996576409321278e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,7.383439515251666e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,9.996580774895848e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0004741940356325,289.4413146972656,294.1499938964844,253.7100067138672,252.8953399658203,254.6521911621093,253.77096557617188,287.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205312346769688e-09,0.0010114633478224,-0.0179285872727632,0.0,0.0,0.0,-0.0083848005160689,60.0,-23.36824417114257,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,9.486712224315852e-05,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,9.989962563849986e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,7.378554437309504e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,9.989966929424554e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,0.000473880325444,289.4338073730469,294.1499938964844,253.6999969482422,252.8867950439453,254.6436767578125,253.76174926757807,287.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127061607548057e-09,0.0010107943089678,-0.0177236311137676,0.0,0.0,0.0,-0.0083460081368684,60.0,-23.35417366027832,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,9.480356675339864e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,9.983269410440698e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,7.373611151706427e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575988769531,0.0,0.0,9.983273776015268e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,0.0004735628317575,289.42626953125,294.1499938964844,253.69000244140625,252.8782653808593,254.63514709472656,253.7525177001953,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874728272063e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.33985137939453,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,9.467541531194e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,9.969774691853672e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,7.363643817370757e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,9.96977905742824e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0004729227221105,289.4112243652344,294.1499938964844,253.6699981689453,252.8612060546875,254.61805725097656,253.7340850830078,287.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882077819409915e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.310720443725582,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,9.467541531194e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,9.969774691853672e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,7.363643817370757e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,9.96977905742824e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0004729227221105,289.4112243652344,294.1499938964844,253.6699981689453,252.8612060546875,254.61805725097656,253.7340850830078,287.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882077819409915e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.310720443725582,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,9.454799146624282e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036499023437,0.0,0.0,9.956356370821597e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348327636719,0.0,0.0,7.353733235504478e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,9.956360736396164e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,0.0004722862213384,289.3961486816406,294.1499938964844,253.6499938964844,252.8441772460937,254.60093688964844,253.71568298339844,287.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074010351672,6.729448109865643e-09,0.0010073942830786,-0.0166821535676717,0.0,0.0,0.0,-0.0081488937139511,60.0,-23.28141021728516,-0.0,-6.919328399135338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,9.454799146624282e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036499023437,0.0,0.0,9.956356370821597e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348327636719,0.0,0.0,7.353733235504478e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,9.956360736396164e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,0.0004722862213384,289.3961486816406,294.1499938964844,253.6499938964844,252.8441772460937,254.60093688964844,253.71568298339844,287.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074010351672,6.729448109865643e-09,0.0010073942830786,-0.0166821535676717,0.0,0.0,0.0,-0.0081488937139511,60.0,-23.28141021728516,-0.0,-6.919328399135338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,9.44244020502083e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.943342593032868e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,7.34412096790038e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,9.943346958607437e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.0004716688999906,289.3810729980469,294.1499938964844,253.6300048828125,252.8271484375,254.58380126953125,253.69729614257807,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060841450467,6.5754703904019615e-09,0.0010060776257887,-0.0162788219749927,0.0,0.0,0.0,-0.0080725606530904,60.0,-23.252668380737305,-0.0,-6.90125077085213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,9.44244020502083e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.943342593032868e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,7.34412096790038e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,9.943346958607437e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.0004716688999906,289.3810729980469,294.1499938964844,253.6300048828125,252.8271484375,254.58380126953125,253.69729614257807,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060841450467,6.5754703904019615e-09,0.0010060776257887,-0.0162788219749927,0.0,0.0,0.0,-0.0080725606530904,60.0,-23.252668380737305,-0.0,-6.90125077085213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.430648788111284e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,9.9309254437685e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,7.334949623327702e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,9.93092980934307e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.0004710798966698,289.3659973144531,294.1499938964844,253.6100006103516,252.8101348876953,254.566635131836,253.678939819336,287.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048277908936,6.428556797999363e-09,0.0010048212716355,-0.0158939864486455,0.0,0.0,0.0,-0.0079997293651103,60.0,-23.22492218017578,-0.0,-6.884025083309099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.430648788111284e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,9.9309254437685e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,7.334949623327702e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,9.93092980934307e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.0004710798966698,289.3659973144531,294.1499938964844,253.6100006103516,252.8101348876953,254.566635131836,253.678939819336,287.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048277908936,6.428556797999363e-09,0.0010048212716355,-0.0158939864486455,0.0,0.0,0.0,-0.0079997293651103,60.0,-23.22492218017578,-0.0,-6.884025083309099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,9.425058669876309e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,9.925038466462864e-05,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.330602238653228e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913146972656,0.0,0.0,9.925042832037434e-05,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,0.0004708006454166,289.35845947265625,294.1499938964844,253.6000061035156,252.8016357421875,254.5580291748047,253.6697692871093,287.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042320936918,6.358905846326479e-09,0.0010042256908491,-0.0157115366309881,0.0,0.0,0.0,-0.0079651996493339,60.0,-23.21176147460937,-0.0,-6.875865921074364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,9.419702109880744e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,9.91939814412035e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,7.326435297727585e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,9.919401782099158e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0004705330647993,289.3509216308594,294.1499938964844,253.58999633789065,252.7931365966797,254.5494384765625,253.6605987548828,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036613093689,6.292166343513372e-09,0.0010036550229415,-0.0155367106199264,0.0,0.0,0.0,-0.0079321144148707,60.0,-23.19906616210937,-0.0,-6.86805208260921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.409781341673806e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,9.908951324177906e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,7.318719872273505e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,9.908954962156712e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.000470037542982,289.3358154296875,294.1499938964844,253.57000732421875,252.7761383056641,254.53219604492188,253.6422576904297,287.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026042582467,6.168564770092644e-09,0.0010025980882346,-0.0152129307389259,0.0,0.0,0.0,-0.0078708389773964,60.0,-23.175291061401367,-0.0,-6.853592537936494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.409781341673806e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,9.908951324177906e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,7.318719872273505e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,9.908954962156712e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.000470037542982,289.3358154296875,294.1499938964844,253.57000732421875,252.7761383056641,254.53219604492188,253.6422576904297,287.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026042582467,6.168564770092644e-09,0.0010025980882346,-0.0152129307389259,0.0,0.0,0.0,-0.0078708389773964,60.0,-23.175291061401367,-0.0,-6.853592537936494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,9.400987619301304e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,9.899690485326572e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,7.311879744520411e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,9.89969412330538e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0004695982497651,289.3207092285156,294.1499938964844,253.5500030517578,252.7591552734375,254.5149383544922,253.62388610839844,287.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.058995083435548e-09,0.0010016610613092,-0.0149259036406874,0.0,0.0,0.0,-0.0078165205195546,60.0,-23.154340744018555,-0.0,-6.84078784729536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,9.400987619301304e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,9.899690485326572e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,7.311879744520411e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,9.89969412330538e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0004695982497651,289.3207092285156,294.1499938964844,253.5500030517578,252.7591552734375,254.5149383544922,253.62388610839844,287.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.058995083435548e-09,0.0010016610613092,-0.0149259036406874,0.0,0.0,0.0,-0.0078165205195546,60.0,-23.154340744018555,-0.0,-6.84078784729536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,9.39361925702542e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,9.891931404126808e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,7.306148472707719e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,9.891935042105616e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,0.0004692302027251,289.3056030273437,294.1499938964844,253.52999877929688,252.74215698242188,254.4976348876953,253.6054534912109,287.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008820099756,5.967189409261664e-09,0.0010008759563788,-0.0146854072809219,0.0,0.0,0.0,-0.007771008182317,60.0,-23.136648178100582,-0.0,-6.830067889040947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,9.39361925702542e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,9.891931404126808e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,7.306148472707719e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,9.891935042105616e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,0.0004692302027251,289.3056030273437,294.1499938964844,253.52999877929688,252.74215698242188,254.4976348876953,253.6054534912109,287.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008820099756,5.967189409261664e-09,0.0010008759563788,-0.0146854072809219,0.0,0.0,0.0,-0.007771008182317,60.0,-23.136648178100582,-0.0,-6.830067889040947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,9.387471800437196e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,9.885457984637468e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,7.301367440959439e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,9.885462350212038e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,0.0004689231573138,289.2904663085937,294.1499938964844,253.509994506836,252.7251739501953,254.4803009033203,253.58692932128903,287.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002269409596,5.890601340041712e-09,0.0010002210037782,-0.0144847743213176,0.0,0.0,0.0,-0.007733040023595,60.0,-23.121850967407227,-0.0,-6.821132103596028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,9.387471800437196e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,9.885457984637468e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,7.301367440959439e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,9.885462350212038e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,0.0004689231573138,289.2904663085937,294.1499938964844,253.509994506836,252.7251739501953,254.4803009033203,253.58692932128903,287.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002269409596,5.890601340041712e-09,0.0010002210037782,-0.0144847743213176,0.0,0.0,0.0,-0.007733040023595,60.0,-23.121850967407227,-0.0,-6.821132103596028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,9.384962322656064e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,9.882815356831998e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,7.299416029127315e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,9.882818994810803e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,0.000468797807116,289.28289794921875,294.1499938964844,253.5,252.7166748046875,254.4716186523437,253.57763671875,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999595349654,5.859333018776169e-09,0.000999953597784,-0.014402862638235,0.0,0.0,0.0,-0.0077175390906631,60.0,-23.11576271057129,-0.0,-6.817484887733374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,9.382831922266632e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,9.880572179099544e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,7.297759293578565e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,9.880575817078352e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,0.000468691374408,289.2753295898437,294.1499938964844,253.4900054931641,252.7081756591797,254.46292114257807,253.5683135986328,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.832790250792641e-09,0.0009997267043218,-0.0143333282321691,0.0,0.0,0.0,-0.0077043804340064,60.0,-23.11061668395996,-0.0,-6.814390474119136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,9.379693074151874e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,9.87726671155542e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,7.295317482203245e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,9.877270349534228e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0004685345920734,289.2601928710937,294.1499938964844,253.47000122070312,252.691162109375,254.4455108642578,253.549545288086,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993979474529,5.793677093635097e-09,0.0009993921266868,-0.0142308650538325,0.0,0.0,0.0,-0.0076849898323416,60.0,-23.102893829345703,-0.0,-6.809830921383765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,9.379693074151874e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,9.87726671155542e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,7.295317482203245e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,9.877270349534228e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0004685345920734,289.2601928710937,294.1499938964844,253.47000122070312,252.691162109375,254.4455108642578,253.549545288086,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993979474529,5.793677093635097e-09,0.0009993921266868,-0.0142308650538325,0.0,0.0,0.0,-0.0076849898323416,60.0,-23.102893829345703,-0.0,-6.809830921383765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,9.377930837217718e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,9.875410614768045e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,7.293946691788733e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,9.87541425274685e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0004684465529862,289.2449951171875,294.1499938964844,253.4499969482422,252.6741485595703,254.4280548095703,253.5306091308593,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992100531235,5.771717770386431e-09,0.0009992043487727,-0.0141733391210436,0.0,0.0,0.0,-0.0076741040684282,60.0,-23.09895133972168,-0.0,-6.807272256992293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,9.377930837217718e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,9.875410614768045e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,7.293946691788733e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,9.87541425274685e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0004684465529862,289.2449951171875,294.1499938964844,253.4499969482422,252.6741485595703,254.4280548095703,253.5306091308593,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992100531235,5.771717770386431e-09,0.0009992043487727,-0.0141733391210436,0.0,0.0,0.0,-0.0076741040684282,60.0,-23.09895133972168,-0.0,-6.807272256992293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,9.377520473208278e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.87497842288576e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,7.29362727724947e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,9.874982060864568e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,0.0004684260638896,289.22979736328125,294.1499938964844,253.42999267578125,252.6571350097656,254.4105682373047,253.51150512695312,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991662809625,5.766601418599748e-09,0.0009991605766117,-0.0141599345952272,0.0,0.0,0.0,-0.007671567145735,60.0,-23.09820556640625,-0.0,-6.806675401094253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,9.377520473208278e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.87497842288576e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,7.29362727724947e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,9.874982060864568e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,0.0004684260638896,289.22979736328125,294.1499938964844,253.42999267578125,252.6571350097656,254.4105682373047,253.51150512695312,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991662809625,5.766601418599748e-09,0.0009991605766117,-0.0141599345952272,0.0,0.0,0.0,-0.007671567145735,60.0,-23.09820556640625,-0.0,-6.806675401094253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,9.378428512718529e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,9.875935211312026e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,7.294334500329569e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.875938849290832e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.0004684714658651,289.2145690917969,294.1499938964844,253.4100036621093,252.6400909423828,254.3930206298828,253.4921875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777916811666728e-09,0.0009992572013288,-0.0141895785927772,0.0,0.0,0.0,-0.0076771765016019,60.0,-23.10080909729004,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,9.378428512718529e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,9.875935211312026e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,7.294334500329569e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.875938849290832e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.0004684714658651,289.2145690917969,294.1499938964844,253.4100036621093,252.6400909423828,254.3930206298828,253.4921875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777916811666728e-09,0.0009992572013288,-0.0141895785927772,0.0,0.0,0.0,-0.0076771765016019,60.0,-23.10080909729004,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,9.37931181397289e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,9.87686580629088e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,7.295021350728348e-05,289.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,9.876868716673926e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,0.0004685155581682,289.2069702148437,294.1499938964844,253.3999938964844,252.63156127929688,254.3842315673828,253.48245239257807,287.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.7889177895731345e-09,0.0009993512649089,-0.0142183983698487,0.0,0.0,0.0,-0.0076826298609375,60.0,-23.10332298278809,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,9.380468691233546e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,9.878083801595494e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,7.295920659089461e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,9.87808671197854e-05,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142272949219,0.0,0.0,0.0004685733583755,289.1993408203125,294.1499938964844,253.38999938964844,252.6230316162109,254.3754272460937,253.47265625,287.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803328040343558e-09,0.0009994745487347,-0.0142561485990881,0.0,0.0,0.0,-0.0076897740364074,60.0,-23.106529235839844,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,9.383526048623024e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,9.88130341283977e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,7.298299169633538e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,9.881307050818576e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,0.0004687260952778,289.1840515136719,294.1499938964844,253.3699951171875,252.6059417724609,254.3577880859375,253.4529266357422,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841419348229237e-09,0.0009998001623898,-0.0143559351563453,0.0,0.0,0.0,-0.007708657067269,60.0,-23.11478805541992,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,9.383526048623024e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,9.88130341283977e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,7.298299169633538e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,9.881307050818576e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,0.0004687260952778,289.1840515136719,294.1499938964844,253.3699951171875,252.6059417724609,254.3577880859375,253.4529266357422,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841419348229237e-09,0.0009998001623898,-0.0143559351563453,0.0,0.0,0.0,-0.007708657067269,60.0,-23.11478805541992,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,9.38743178267032e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686950683594,0.0,0.0,9.885415784083308e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,7.301336154341698e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,9.885419422062114e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.0004689211782533,289.16876220703125,294.1499938964844,253.3500061035156,252.58883666992188,254.3401031494141,253.43299865722656,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.890072429792781e-09,0.00100021623075,-0.0144833894446492,0.0,0.0,0.0,-0.0077327764593064,60.0,-23.125438690185547,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,9.38743178267032e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686950683594,0.0,0.0,9.885415784083308e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,7.301336154341698e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,9.885419422062114e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.0004689211782533,289.16876220703125,294.1499938964844,253.3500061035156,252.58883666992188,254.3401031494141,253.43299865722656,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.890072429792781e-09,0.00100021623075,-0.0144833894446492,0.0,0.0,0.0,-0.0077327764593064,60.0,-23.125438690185547,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154113769531,0.0,0.0,9.391924686497076e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,9.89014733931981e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,7.30483079678379e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911499023437,0.0,0.0,9.890150977298616e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.0004691456269938,289.1534423828125,294.1499938964844,253.3300018310547,252.5717163085937,254.32237243652344,253.4128570556641,287.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.946050762872801e-09,0.0010006948141381,-0.0146300327032804,0.0,0.0,0.0,-0.0077605270780622,60.0,-23.13787078857422,-0.0,-6.827600884662388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154113769531,0.0,0.0,9.391924686497076e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,9.89014733931981e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,7.30483079678379e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911499023437,0.0,0.0,9.890150977298616e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.0004691456269938,289.1534423828125,294.1499938964844,253.3300018310547,252.5717163085937,254.32237243652344,253.4128570556641,287.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.946050762872801e-09,0.0010006948141381,-0.0146300327032804,0.0,0.0,0.0,-0.0077605270780622,60.0,-23.13787078857422,-0.0,-6.827600884662388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
