time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,9.39672827371396e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,9.89520558505319e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,7.308567001018673e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,9.895208495436236e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,0.0004693855589721,289.1380920410156,294.1499938964844,253.3099975585937,252.5545654296875,254.3045959472656,253.3925628662109,287.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058868989187886e-09,0.0010012065758928,-0.0147867817431688,0.0,0.0,0.0,-0.0077901906333863,60.0,-23.15147399902344,-0.0,-6.83458551975491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,9.39672827371396e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,9.89520558505319e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,7.308567001018673e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,9.895208495436236e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,0.0004693855589721,289.1380920410156,294.1499938964844,253.3099975585937,252.5545654296875,254.3045959472656,253.3925628662109,287.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058868989187886e-09,0.0010012065758928,-0.0147867817431688,0.0,0.0,0.0,-0.0077901906333863,60.0,-23.15147399902344,-0.0,-6.83458551975491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,9.399178816238418e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293273925781,0.0,0.0,9.89778563962318e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,7.310472574317828e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,9.897789277601988e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.000469507969683,289.1304016113281,294.1499938964844,253.3000030517578,252.5459747314453,254.29568481445312,253.38235473632807,287.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416255739141e-09,0.0010014675790444,-0.0148667562752962,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.158504486083984,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,9.401608258485794e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,9.900344593916088e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,7.312362868105993e-05,289.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,9.900347504299134e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,0.000469629332656,289.1226806640625,294.1499938964844,253.2899932861328,252.5373687744141,254.2867584228516,253.3721160888672,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.16557884216309,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.469482421875,0.0,0.0,9.40630052355118e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,9.90528569673188e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,7.316012488445267e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,9.905289334710687e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0004698637640103,289.1072692871094,294.1499938964844,253.2700042724609,252.5201568603516,254.2688751220703,253.35159301757807,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125146612134813e-09,0.001002226374112,-0.0150991939008235,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.179548263549805,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.469482421875,0.0,0.0,9.40630052355118e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,9.90528569673188e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,7.316012488445267e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,9.905289334710687e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0004698637640103,289.1072692871094,294.1499938964844,253.2700042724609,252.5201568603516,254.2688751220703,253.35159301757807,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125146612134813e-09,0.001002226374112,-0.0150991939008235,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.179548263549805,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,9.410688653588296e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,9.909906657412648e-05,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,7.319424912566319e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0004700829449575,289.0918273925781,294.1499938964844,253.25,252.50289916992188,254.25094604492188,253.3309936523437,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.193023681640625,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,9.410688653588296e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,9.909906657412648e-05,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,7.319424912566319e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0004700829449575,289.0918273925781,294.1499938964844,253.25,252.50289916992188,254.25094604492188,253.3309936523437,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.193023681640625,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,9.414540545549244e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,9.913963003782555e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,7.322420424316078e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,9.9139659141656e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,0.0004702753503806,289.0763854980469,294.1499938964844,253.22999572753903,252.485595703125,254.2329864501953,253.31036376953125,287.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.2277960566348164e-09,0.0010031041456386,-0.015368090942502,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.20549392700196,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,9.414540545549244e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,9.913963003782555e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,7.322420424316078e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,9.9139659141656e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,0.0004702753503806,289.0763854980469,294.1499938964844,253.22999572753903,252.485595703125,254.2329864501953,253.31036376953125,287.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.2277960566348164e-09,0.0010031041456386,-0.015368090942502,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.20549392700196,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,9.417763067176566e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582214355469,0.0,0.0,9.91735651041381e-05,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,7.324926991714165e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,9.917359420796856e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0004704363236669,289.0608825683594,294.1499938964844,253.2100067138672,252.46826171875,254.2149658203125,253.28973388671875,287.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.21650695800781,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,9.417763067176566e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582214355469,0.0,0.0,9.91735651041381e-05,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,7.324926991714165e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,9.917359420796856e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0004704363236669,289.0608825683594,294.1499938964844,253.2100067138672,252.46826171875,254.2149658203125,253.28973388671875,287.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.21650695800781,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.419100388186052e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,9.918764408212156e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,7.325967453652993e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,9.918768046190962e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0004705031460616,289.0531311035156,294.1499938964844,253.1999969482422,252.45957946777344,254.20594787597656,253.2794342041016,287.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.22141456604004,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.407958984375,0.0,0.0,9.42021724767983e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,9.919940930558369e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,7.326836202992126e-05,289.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857421875,0.0,0.0,9.919943840941414e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,0.0004705589090008,289.0453796386719,294.1499938964844,253.19000244140625,252.4508819580078,254.1969146728516,253.2691345214844,287.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.22583198547364,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,9.42177139222622e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,9.921577293425798e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,7.328044739551842e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.921580203808844e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0004706365580204,289.02984619140625,294.1499938964844,253.1699981689453,252.4334716796875,254.1788330078125,253.24859619140625,287.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.233247756958008,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,9.42177139222622e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,9.921577293425798e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,7.328044739551842e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.921580203808844e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0004706365580204,289.02984619140625,294.1499938964844,253.1699981689453,252.4334716796875,254.1788330078125,253.24859619140625,287.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.233247756958008,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,9.422468428965658e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,9.92231143754907e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,9.922315075527877e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.0004706713953055,289.0142822265625,294.1499938964844,253.1499938964844,252.4160003662109,254.16070556640625,253.2281494140625,287.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326563273262309e-09,0.0010039488552138,-0.0156268160790205,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.23838996887207,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,9.422468428965658e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,9.92231143754907e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,9.922315075527877e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.0004706713953055,289.0142822265625,294.1499938964844,253.1499938964844,252.4160003662109,254.16070556640625,253.2281494140625,287.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326563273262309e-09,0.0010039488552138,-0.0156268160790205,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.23838996887207,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,9.423001756658778e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.922873141476884e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,7.329002255573869e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402099609375,0.0,0.0,9.92287605185993e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0004706980544142,288.99871826171875,294.1499938964844,253.1300048828125,252.39846801757807,254.14254760742188,253.2077789306641,287.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.3332046273956175e-09,0.0010040055494755,-0.0156442131847143,0.0,0.0,0.0,-0.007952457293868,60.0,-23.242168426513672,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,9.423001756658778e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.922873141476884e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,7.329002255573869e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402099609375,0.0,0.0,9.92287605185993e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0004706980544142,288.99871826171875,294.1499938964844,253.1300048828125,252.39846801757807,254.14254760742188,253.2077789306641,287.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.3332046273956175e-09,0.0010040055494755,-0.0156442131847143,0.0,0.0,0.0,-0.007952457293868,60.0,-23.242168426513672,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,9.424298332305624e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.924238111125304e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,7.330009975703433e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,9.924241021508352e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,0.000470762810437,288.9831237792969,294.1499938964844,253.1100006103516,252.3809051513672,254.1243591308593,253.1874389648437,287.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349350822887345e-09,0.0010041436180472,-0.0156865082681179,0.0,0.0,0.0,-0.0079604610800743,60.0,-23.24681854248047,-0.0,-6.874746816265542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,9.424298332305624e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.924238111125304e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,7.330009975703433e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,9.924241021508352e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,0.000470762810437,288.9831237792969,294.1499938964844,253.1100006103516,252.3809051513672,254.1243591308593,253.1874389648437,287.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349350822887345e-09,0.0010041436180472,-0.0156865082681179,0.0,0.0,0.0,-0.0079604610800743,60.0,-23.24681854248047,-0.0,-6.874746816265542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,9.425262396689504e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709411621094,0.0,0.0,9.925253107212484e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,7.330760126933455e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,9.92525601759553e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826904296875,0.0,0.0,0.0004708109481725,288.9753112792969,294.1499938964844,253.1000061035156,252.37210083007807,254.11524963378903,253.17727661132807,286.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042526992037,6.361358995121691e-09,0.001004246296361,-0.0157179627567529,0.0,0.0,0.0,-0.0079664140939712,60.0,-23.249860763549805,-0.0,-6.876152980339614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306579589844,0.0,0.0,9.42640981520526e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,9.92646237136796e-05,289.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144836425781,0.0,0.0,7.331652886932716e-05,289.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,9.926464554155244e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,0.0004708682827185,288.967529296875,294.1499938964844,253.08999633789065,252.36328125,254.1061248779297,253.1671142578125,286.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756568913220235e-09,0.001004368532449,-0.0157554168254137,0.0,0.0,0.0,-0.007973501458764,60.0,-23.253332138061523,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,9.42926126299426e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470764160156,0.0,0.0,9.929464431479572e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,7.333869871217757e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,9.92946734186262e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0004710107168648,288.9518737792969,294.1499938964844,253.07000732421875,252.3456268310547,254.08786010742188,253.14675903320312,286.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411176478593461e-09,0.0010046722600236,-0.0158484615385532,0.0,0.0,0.0,-0.0079911109060049,60.0,-23.261613845825195,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,9.42926126299426e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470764160156,0.0,0.0,9.929464431479572e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,7.333869871217757e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,9.92946734186262e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0004710107168648,288.9518737792969,294.1499938964844,253.07000732421875,252.3456268310547,254.08786010742188,253.14675903320312,286.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411176478593461e-09,0.0010046722600236,-0.0158484615385532,0.0,0.0,0.0,-0.0079911109060049,60.0,-23.261613845825195,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,9.933138062478974e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,7.336583075812086e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3425598144531,0.0,0.0,0.0004711849614977,288.93621826171875,294.1499938964844,253.0500030517578,252.3279266357422,254.069564819336,253.1263732910156,286.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546337164017595e-09,0.0010050438577309,-0.0159622952342033,0.0,0.0,0.0,-0.0080126542598009,60.0,-23.271608352661133,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,9.933138062478974e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,7.336583075812086e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3425598144531,0.0,0.0,0.0004711849614977,288.93621826171875,294.1499938964844,253.0500030517578,252.3279266357422,254.069564819336,253.1263732910156,286.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546337164017595e-09,0.0010050438577309,-0.0159622952342033,0.0,0.0,0.0,-0.0080126542598009,60.0,-23.271608352661133,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,9.436735126655547e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.937334834830835e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,7.33968336135149e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,9.93733774521388e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,0.0004713840608019,288.9205627441406,294.1499938964844,253.02999877929688,252.3101959228516,254.0512237548828,253.1059112548828,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504289107311933e-09,0.0010054684244096,-0.0160923674702644,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.283021926879883,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,9.436735126655547e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.937334834830835e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,7.33968336135149e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,9.93733774521388e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,0.0004713840608019,288.9205627441406,294.1499938964844,253.02999877929688,252.3101959228516,254.0512237548828,253.1059112548828,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504289107311933e-09,0.0010054684244096,-0.0160923674702644,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.283021926879883,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,9.441049041924998e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,7.34303830540739e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,0.0004715995746664,288.90484619140625,294.1499938964844,253.009994506836,252.2924194335937,254.0328369140625,253.0854034423828,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059280321002,-0.0162331480532884,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.295469284057617,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,9.441049041924998e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,7.34303830540739e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,0.0004715995746664,288.90484619140625,294.1499938964844,253.009994506836,252.2924194335937,254.0328369140625,253.0854034423828,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059280321002,-0.0162331480532884,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.295469284057617,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,9.443272574571893e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,9.944219345925376e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454528808594,0.0,0.0,7.344767800532281e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,9.94422225630842e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30230712890625,0.0,0.0,0.0004717106348834,288.8970031738281,294.1499938964844,253.0,252.2835235595703,254.0236358642578,253.0751342773437,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735512487645e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.30195426940918,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529296875,0.0,0.0,9.445509931538254e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,9.946575301000848e-05,289.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,7.346508209593594e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333068847656,0.0,0.0,9.946578211383894e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29425048828125,0.0,0.0,0.0004718223935924,288.8891296386719,294.1499938964844,252.9900054931641,252.2746124267578,254.01443481445312,253.0648498535156,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608771743884e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.308528900146484,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,9.44994026212953e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,9.951240645023064e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,7.349954103119671e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,9.951243555406108e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,0.0004720436991192,288.8733825683594,294.1499938964844,252.97000122070312,252.2567901611328,253.9959716796875,253.0442657470703,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.321752548217773,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,9.44994026212953e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,9.951240645023064e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,7.349954103119671e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,9.951243555406108e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,0.0004720436991192,288.8733825683594,294.1499938964844,252.97000122070312,252.2567901611328,253.9959716796875,253.0442657470703,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.321752548217773,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,9.454148676013574e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.955672430805862e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068786621094,0.0,0.0,7.353226828854531e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.0,0.0004722539451904,288.85760498046875,294.1499938964844,252.9499969482422,252.23892211914065,253.9774932861328,253.023666381836,286.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721232903572627e-09,0.0010073235025629,-0.0166606362909078,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.33467674255371,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,9.454148676013574e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.955672430805862e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068786621094,0.0,0.0,7.353226828854531e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.0,0.0004722539451904,288.85760498046875,294.1499938964844,252.9499969482422,252.23892211914065,253.9774932861328,253.023666381836,286.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721232903572627e-09,0.0010073235025629,-0.0166606362909078,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.33467674255371,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060546875,0.0,0.0,9.45801948546432e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352600097656,0.0,0.0,9.959749149857088e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,7.356238347711042e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,0.00047244731104,288.841796875,294.1499938964844,252.92999267578125,252.22105407714844,253.9589691162109,253.0030517578125,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.34699249267578,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
