time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,9.49540626606904e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,9.999119356507435e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,7.385316712316126e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,9.99912153929472e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,0.0004743149329442,288.5223693847656,294.1499938964844,252.5303192138672,251.8632354736328,253.5828552246093,252.5968017578125,286.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117258643731,7.2352124291796835e-09,0.0010117185302078,-0.0180069021880626,0.0,0.0,0.0,-0.0083996206521987,60.0,-23.486202239990234,-0.0,-6.97887259093477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,9.49540626606904e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,9.999119356507435e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,7.385316712316126e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,9.99912153929472e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,0.0004743149329442,288.5223693847656,294.1499938964844,252.5303192138672,251.8632354736328,253.5828552246093,252.5968017578125,286.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117258643731,7.2352124291796835e-09,0.0010117185302078,-0.0180069021880626,0.0,0.0,0.0,-0.0083996206521987,60.0,-23.486202239990234,-0.0,-6.97887259093477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.498508006799966e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,0.0001000238553388,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,7.387728692265227e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,0.0001000238771666,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90460205078125,0.0,0.0,0.0004744698817376,288.5062561035156,294.1499938964844,252.5112762451172,251.84646606445312,253.5638122558593,252.57672119140625,286.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120562510564,7.273853519507156e-09,0.0010120490333065,-0.0181081108748912,0.0,0.0,0.0,-0.008418777026236,60.0,-23.495058059692383,-0.0,-6.983432143670143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.498508006799966e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,0.0001000238553388,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,7.387728692265227e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,0.0001000238771666,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90460205078125,0.0,0.0,0.0004744698817376,288.5062561035156,294.1499938964844,252.5112762451172,251.84646606445312,253.5638122558593,252.57672119140625,286.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120562510564,7.273853519507156e-09,0.0010120490333065,-0.0181081108748912,0.0,0.0,0.0,-0.008418777026236,60.0,-23.495058059692383,-0.0,-6.983432143670143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,9.500250598648564e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,0.0001000422053039,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549194335937,0.0,0.0,7.38908420316875e-05,289.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0001000422271317,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0004745569021906,288.4981689453125,294.1499938964844,252.50196838378903,251.8383026123047,253.5542907714844,252.56678771972656,286.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122419334948,7.295561932352257e-09,0.0010122345993295,-0.0181649699807167,0.0,0.0,0.0,-0.0084295384585857,60.0,-23.49978256225586,-0.0,-6.985994360775295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,9.502104512648656e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0001000617266981,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,7.390526297967881e-05,289.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,0.000100061748526,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,0.0004746495105791,288.4901123046875,294.1499938964844,252.4927978515625,251.830307006836,253.54478454589844,252.5569000244141,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124393738806,7.318657679888929e-09,0.0010124320397153,-0.0182254612445831,0.0,0.0,0.0,-0.008440988138318,60.0,-23.50469207763672,-0.0,-6.988720713252405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,9.50621542870067e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,0.0001001050186459,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,7.393723353743553e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,0.0001001050404738,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87188720703125,0.0,0.0,0.0004748548672068,288.47393798828125,294.1499938964844,252.474853515625,251.8147125244141,253.5257568359375,252.5373992919922,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128774447366,7.369874044371727e-09,0.001012869994156,-0.0183596070855855,0.0,0.0,0.0,-0.0084663778543472,60.0,-23.515161514282227,-0.0,-6.994769563561931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,9.50621542870067e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,0.0001001050186459,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,7.393723353743553e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,0.0001001050404738,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87188720703125,0.0,0.0,0.0004748548672068,288.47393798828125,294.1499938964844,252.474853515625,251.8147125244141,253.5257568359375,252.5373992919922,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128774447366,7.369874044371727e-09,0.001012869994156,-0.0183596070855855,0.0,0.0,0.0,-0.0084663778543472,60.0,-23.515161514282227,-0.0,-6.994769563561931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,9.510853851679713e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,0.0001001538621494,289.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153076171875,0.0,0.0,7.397330773528665e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.0,0.0001001538767013,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,0.0004750865628011,288.457763671875,294.1499938964844,252.45741271972656,251.79962158203125,253.5067443847656,252.51824951171875,286.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133715113624,7.427658044178996e-09,0.0010133640607818,-0.018510952591896,0.0,0.0,0.0,-0.0084950244054198,60.0,-23.526573181152344,-0.0,-7.001596458167114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,9.510853851679713e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,0.0001001538621494,289.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153076171875,0.0,0.0,7.397330773528665e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.0,0.0001001538767013,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,0.0004750865628011,288.457763671875,294.1499938964844,252.45741271972656,251.79962158203125,253.5067443847656,252.51824951171875,286.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133715113624,7.427658044178996e-09,0.0010133640607818,-0.018510952591896,0.0,0.0,0.0,-0.0084950244054198,60.0,-23.526573181152344,-0.0,-7.001596458167114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.516001591691749e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314208984375,0.0,0.0,0.0001002080680336,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,7.40133473300375e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,0.0001002080825855,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.0,0.0004753436951432,288.4415588378906,294.1499938964844,252.44039916992188,251.78501892089844,253.4877471923828,252.4994506835937,286.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491791187419494e-09,0.001013912493363,-0.0186789240688085,0.0,0.0,0.0,-0.0085268169641494,60.0,-23.53892517089844,-0.0,-7.00917723861494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.516001591691749e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314208984375,0.0,0.0,0.0001002080680336,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,7.40133473300375e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,0.0001002080825855,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.0,0.0004753436951432,288.4415588378906,294.1499938964844,252.44039916992188,251.78501892089844,253.4877471923828,252.4994506835937,286.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491791187419494e-09,0.001013912493363,-0.0186789240688085,0.0,0.0,0.0,-0.0085268169641494,60.0,-23.53892517089844,-0.0,-7.00917723861494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,9.521639731246978e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81512451171875,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835388183594,0.0,0.0,7.405719952657819e-05,289.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,0.0001002674616756,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0004756253329105,288.4253234863281,294.1499938964844,252.42379760742188,251.7708435058593,253.46878051757807,252.4810333251953,286.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629012554883,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.552215576171875,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,9.521639731246978e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81512451171875,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835388183594,0.0,0.0,7.405719952657819e-05,289.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,0.0001002674616756,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0004756253329105,288.4253234863281,294.1499938964844,252.42379760742188,251.7708435058593,253.46878051757807,252.4810333251953,286.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629012554883,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.552215576171875,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,9.524632332613692e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80694580078125,0.0,0.0,0.0001002989520202,289.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77557373046875,0.0,0.0,7.408047531498596e-05,289.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77252197265625,0.0,0.0,0.0001002989738481,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145446777344,0.0,0.0,0.0004757748392876,288.4172058105469,294.1499938964844,252.4156188964844,251.76388549804688,253.4593200683593,252.47198486328125,286.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801230743527,60.0,-23.559223175048828,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.52771952142939e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.0,0.0001003314682748,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7676086425781,0.0,0.0,7.410448597511277e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645874023437,0.0,0.0,0.0001003314828267,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,0.0004759290604852,288.4090881347656,294.1499938964844,252.4075469970703,251.75701904296875,253.44985961914065,252.4630126953125,286.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.56643486022949,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619323730469,0.0,0.0,9.534148557577282e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.782470703125,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516784667969,0.0,0.0,7.415449363179505e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,0.0004762501921504,288.3928527832031,294.1499938964844,252.3916015625,251.74354553222656,253.43096923828125,252.44534301757807,286.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.581357955932617,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619323730469,0.0,0.0,9.534148557577282e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.782470703125,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516784667969,0.0,0.0,7.415449363179505e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,0.0004762501921504,288.3928527832031,294.1499938964844,252.3916015625,251.74354553222656,253.43096923828125,252.44534301757807,286.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.581357955932617,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.745849609375,0.0,0.0,9.540848986944184e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76611328125,0.0,0.0,0.0001004697260214,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357177734375,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,0.0004765849153045,288.3765563964844,294.1499938964844,252.3759307861328,251.7303466796875,253.41212463378903,252.4280242919922,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.59687042236328,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.745849609375,0.0,0.0,9.540848986944184e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76611328125,0.0,0.0,0.0001004697260214,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357177734375,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,0.0004765849153045,288.3765563964844,294.1499938964844,252.3759307861328,251.7303466796875,253.41212463378903,252.4280242919922,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.59687042236328,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,9.547706576995552e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.749755859375,0.0,0.0,0.0001005419326247,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197265625,0.0,0.0,7.425994408549741e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,0.0001005419544526,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0004769274382852,288.3602600097656,294.1499938964844,252.3604736328125,251.7173767089844,253.3933258056641,252.4110107421875,286.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.61275100708008,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,9.547706576995552e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.749755859375,0.0,0.0,0.0001005419326247,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197265625,0.0,0.0,7.425994408549741e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,0.0001005419544526,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0004769274382852,288.3602600097656,294.1499938964844,252.3604736328125,251.7173767089844,253.3933258056641,252.4110107421875,286.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.61275100708008,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135925292969,0.0,0.0,9.554599091643468e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008361816406,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,0.0004772717365995,288.34393310546875,294.1499938964844,252.3451995849609,251.70458984375,253.3745880126953,252.3943023681641,286.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.62873649597168,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135925292969,0.0,0.0,9.554599091643468e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008361816406,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,0.0004772717365995,288.34393310546875,294.1499938964844,252.3451995849609,251.70458984375,253.3745880126953,252.3943023681641,286.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.62873649597168,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055358886719,0.0,0.0,9.558013698551804e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,0.0001006504753604,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957092285156,0.0,0.0,7.434011058649048e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6928405761719,0.0,0.0,0.0001006504971883,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,0.0004774423141498,288.33575439453125,294.1499938964844,252.33761596679688,251.69825744628903,253.365234375,252.38604736328125,286.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.63667678833008,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,9.561370097799228e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169494628906,0.0,0.0,0.0001006858219625,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68768310546875,0.0,0.0,7.436621672241017e-05,289.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6848449707031,0.0,0.0,0.0001006858437904,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,0.000477609981317,288.3275756835937,294.1499938964844,252.3300628662109,251.6919403076172,253.3558807373047,252.3778686523437,286.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.64450454711914,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812744140625,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,0.0001007532991934,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.671630859375,0.0,0.0,7.441605703206733e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,0.0004779300943482,288.31121826171875,294.1499938964844,252.31500244140625,251.67938232421875,253.3372344970703,252.3616485595703,286.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.659648895263672,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812744140625,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,0.0001007532991934,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.671630859375,0.0,0.0,7.441605703206733e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,0.0004779300943482,288.31121826171875,294.1499938964844,252.31500244140625,251.67938232421875,253.3372344970703,252.3616485595703,286.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.659648895263672,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841125488281,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,0.0001008130275295,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69097900390625,0.0,0.0,0.0004782133328262,288.2948303222656,294.1499938964844,252.3000030517578,251.6668701171875,253.3186492919922,252.3456573486328,286.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.67325592041016,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841125488281,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,0.0001008130275295,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69097900390625,0.0,0.0,0.0004782133328262,288.2948303222656,294.1499938964844,252.3000030517578,251.6668701171875,253.3186492919922,252.3456573486328,286.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.67325592041016,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488647460937,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.66766357421875,0.0,0.0,0.000100864264823,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6744384765625,0.0,0.0,0.000478456437122,288.2784423828125,294.1499938964844,252.2849884033203,251.65435791015625,253.3001251220703,252.329818725586,286.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.685169219970703,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488647460937,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.66766357421875,0.0,0.0,0.000100864264823,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6744384765625,0.0,0.0,0.000478456437122,288.2784423828125,294.1499938964844,252.2849884033203,251.65435791015625,253.3001251220703,252.329818725586,286.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.685169219970703,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,0.0001009051266009,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233825683594,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62066650390625,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,0.0004786502686329,288.26202392578125,294.1499938964844,252.2699432373047,251.64178466796875,253.28163146972656,252.31411743164065,286.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.694969177246094,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,0.0001009051266009,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233825683594,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62066650390625,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,0.0004786502686329,288.26202392578125,294.1499938964844,252.2699432373047,251.64178466796875,253.28163146972656,252.31411743164065,286.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.694969177246094,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,9.583659993950278e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429443359375,0.0,0.0,0.0001009205516311,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,7.453958096448332e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6126403808594,0.0,0.0,0.000100920566183,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,0.0004787234356626,288.2538146972656,294.1499938964844,252.26239013671875,251.63546752929688,253.2724151611328,252.3063201904297,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.69865226745605,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164245605469,0.0,0.0,9.584937652107328e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347351074219,0.0,0.0,0.0001009339976008,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072692871094,0.0,0.0,7.45495199225843e-05,289.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,0.0001009340194286,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0004787872603628,288.24560546875,294.1499938964844,252.2548065185547,251.62911987304688,253.26321411132807,252.2985382080078,286.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.701873779296875,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,9.586591477273032e-05,290.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.0001009514162433,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59112548828125,0.0,0.0,7.456238381564617e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,0.0001009514307952,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247863769531,0.0,0.0,0.0004788698570337,288.2291564941406,294.1499938964844,252.23953247070312,251.6163024902344,253.24484252929688,252.2830047607422,286.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.70632743835449,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,9.586591477273032e-05,290.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.0001009514162433,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59112548828125,0.0,0.0,7.456238381564617e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,0.0001009514307952,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247863769531,0.0,0.0,0.0004788698570337,288.2291564941406,294.1499938964844,252.23953247070312,251.6163024902344,253.24484252929688,252.2830047607422,286.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.70632743835449,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838928222656,0.0,0.0,9.587222302798182e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60174560546875,0.0,0.0,0.0001009580591926,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749816894531,0.0,0.0,7.456728781107813e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723876953125,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60821533203125,0.0,0.0,0.000478901376482,288.21270751953125,294.1499938964844,252.2240753173828,251.6032867431641,253.2265167236328,252.2675018310547,286.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.70828437805176,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
