time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,9.424939344171436e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,0.0004707950865849,287.57061767578125,294.1499938964844,250.983139038086,250.4322509765625,252.41433715820312,251.1228942871093,285.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.70181465148925,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.050000000745058,9.92233690340072e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.050000000745058,0.0004706728213932,287.55419921875,291.1499938964844,250.9499969482422,250.40093994140625,252.3885803222656,251.0867614746093,285.52313232421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.70673370361328,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.050000000745058,9.92233690340072e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.050000000745058,0.0004706728213932,287.55419921875,291.1499938964844,250.9499969482422,250.40093994140625,252.3885803222656,251.0867614746093,285.52313232421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.70673370361328,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860717773437,0.6346790790557861,0.050000000745058,0.0408389270305633,289.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28826904296875,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2849426269531,0.6346790790557861,0.050000000745058,0.0317636094987392,289.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.6346790790557861,0.050000000745058,0.0430053584277629,290.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.6346790790557861,0.050000000745058,0.2039988934993744,285.99578857421875,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.10406494140625,285.2494201660156,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351095557212829,2.2939013888390042e-07,0.4351093173027038,-0.1266677677631378,0.0,0.0,0.0,10.189587593078612,60.0,-922.887451171875,-0.0,12.28026008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6318503022193909,0.050000000745058,0.0452341511845588,289.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6318503022193909,0.050000000745058,0.0476337373256683,289.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6318503022193909,0.050000000745058,0.0351821184158325,289.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6318503022193909,0.050000000745058,0.0476337373256683,290.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6318503022193909,0.050000000745058,0.2259539514780044,284.8257141113281,291.1499938964844,250.9181671142578,250.3710327148437,279.1752014160156,290.18316650390625,284.34912109375,1.0,0.1210902556777,0.1842557042837143,0.1842557042837143,1.0,1.0,-0.4819765388965606,0.0207133907824754,0.4612631499767303,-0.1175069510936737,0.0,0.0,0.0,12.509312629699709,60.0,-1558.937255859375,-0.0,16.67972755432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6809387207031,306.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92829685315119e-21,-7.527210288294006e-21,2.5989136370912075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.035527940839529,289.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.2281749695539474,283.44891357421875,291.1499938964844,250.8872833251953,250.3422241210937,279.2092590332031,290.5905456542969,283.2967529296875,1.0,0.140597403049469,0.1944483965635299,0.1944483965635299,1.0,1.0,-0.486716628074646,0.0232121814042329,0.463504433631897,-0.116411343216896,0.0,0.0,1.0,20.02035903930664,60.0,-301.42413330078125,-6209.8134765625,23.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3221435546875,305.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,3556.48291015625,18000.0,0.0,0.0,0.0052900430746376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051325380802154,0.30513396859169,-1.4197144082572777e-06,0.0,5.368721303966595e-06,0.0,0.0,5.104564189910889,0.0,0.0,0.0,0.2082605957984924,4.0,0.0,1.0
540240,289.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.035527940839529,289.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000305175781,0.5713130235671997,0.050000000745058,0.2281749695539474,283.44891357421875,291.1499938964844,250.8872833251953,250.3422241210937,279.2092590332031,290.5905456542969,283.2967529296875,1.0,0.140597403049469,0.1944483965635299,0.1944483965635299,1.0,1.0,-0.486716628074646,0.0232121814042329,0.463504433631897,-0.116411343216896,0.0,0.0,1.0,20.02035903930664,60.0,-301.42413330078125,-6209.8134765625,23.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3221435546875,305.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,3556.48291015625,18000.0,0.0,0.0,0.0052900430746376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051325380802154,0.30513396859169,-1.4197144082572777e-06,0.0,5.368721303966595e-06,0.0,0.0,5.104564189910889,0.0,0.0,0.0,0.2082605957984924,4.0,0.0,1.0
540300,289.7167053222656,297.1499938964844,293.1499938964844,0.0007440578774549,-71.34706115722656,284.499267578125,0.5495008826255798,0.050000000745058,0.0458160750567913,289.774658203125,297.1499938964844,293.1499938964844,0.0006897492567077,-69.64802551269531,284.4137268066406,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.5495008826255798,0.050000000745058,0.0356347262859344,289.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.5495008826255798,0.050000000745058,0.0482465326786041,290.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.10711669921875,0.5495008826255798,0.050000000745058,0.2288607805967331,283.8114929199219,291.1499938964844,250.8721923828125,250.3282165527344,279.1919860839844,290.5819702148437,284.4818115234375,1.0,0.1490043699741363,0.195242553949356,0.195242553949356,1.0,1.0,-0.4881795644760132,0.023457957431674,0.4647216200828552,-0.1166673600673675,0.0,0.0,1.0,23.68685913085937,60.0,2194.24755859375,-7304.7861328125,26.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7728881835937,307.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,6276.57373046875,19080.0,0.0,0.0,0.0260585844516754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963219285011292,0.7963271737098694,-5.2701839194924105e-06,0.0,2.644615051394794e-05,0.0,0.0,56.444122314453125,0.0,0.0,0.0,0.4743238389492035,4.0,0.0,1.0
540360,289.72479248046875,297.1499938964844,293.1499938964844,0.0014768583932891,-135.64703369140625,287.16217041015625,0.5326771140098572,0.050000000745058,0.0459472946822643,289.7777099609375,297.1499938964844,293.1499938964844,0.0014311093837022,-138.4180145263672,287.0819396972656,0.5326771140098572,0.050000000745058,0.0483847148716449,289.6771850585937,297.1499938964844,293.1499938964844,0.0011688000522553,-83.49634552001953,286.2886047363281,0.5326771140098572,0.050000000745058,0.0357367843389511,289.4334716796875,297.1499938964844,293.1499938964844,0.0011654363479465,-112.7219467163086,286.47528076171875,0.5326771140098572,0.050000000745058,0.0483847148716449,290.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.5326771140098572,0.050000000745058,0.229516252875328,285.2112731933594,291.1499938964844,250.8573303222656,250.31446838378903,279.1814880371094,290.58282470703125,285.8590087890625,1.0,0.1565743535757064,0.1959963291883468,0.1959963291883468,0.9995754361152648,1.0,-0.4895778298377991,0.0236851628869771,0.4658926725387573,-0.1169386580586433,0.0,0.0,1.0,27.19408416748047,60.0,2746.187744140625,-7319.74658203125,29.37592887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4981384277344,306.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,11507.62890625,19080.0,0.0,0.0,0.0468695163726806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0906879901885986,1.0906977653503418,-9.826281711866612e-06,0.0,4.756660200655461e-05,0.0,0.0,144.286376953125,0.0,0.0,0.0,0.6091126203536987,4.0,0.0,1.0
540420,289.7546081542969,297.1499938964844,293.1499938964844,0.0023538703098893,-207.6330108642578,289.9608459472656,0.5159699320793152,0.050000000745058,0.0461125187575817,289.7961120605469,297.1499938964844,293.1499938964844,0.0023229562211781,-215.7805938720703,289.9052429199219,0.5159699320793152,0.050000000745058,0.0485587045550346,289.7041015625,297.1499938964844,293.1499938964844,0.0018954525003209,-130.06259155273438,289.20947265625,0.5159699320793152,0.050000000745058,0.0358652919530868,289.4608459472656,297.1499938964844,293.1499938964844,0.0020872675813734,-193.9076690673828,289.4908752441406,0.5159699320793152,0.050000000745058,0.0485587045550346,290.6048889160156,297.1499938964844,293.1499938964844,0.0016972091980278,-747.9605102539062,288.9896850585937,0.5159699320793152,0.050000000745058,0.2303415834903717,286.622802734375,291.1499938964844,250.837646484375,250.2963256835937,279.1763000488281,290.5995178222656,287.00927734375,1.0,0.1655623763799667,0.1973872035741806,0.1973872035741806,0.9990021586418152,1.0,-0.4913384318351745,0.0240643788129091,0.4672740399837494,-0.1172194331884384,0.0,0.0,1.0,31.609983444213867,60.0,2481.238525390625,-7110.94775390625,33.220184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0937194824219,305.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,15635.0751953125,19080.0,0.0,0.0,0.0754527002573013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2717796564102173,1.271793007850647,-1.3357653187995313e-05,0.0,7.657489913981408e-05,0.0,0.0,228.7132568359375,0.0,0.0,0.0,0.7001286745071411,4.0,0.0,1.0
540480,289.7728881835937,297.1499938964844,293.1499938964844,0.0027532591484487,-239.26063537597656,291.0350036621094,0.5097683668136597,0.050000000745058,0.0461865738034248,289.80828857421875,297.1499938964844,293.1499938964844,0.0027307260315865,-249.90234375,290.9931335449219,0.5097683668136597,0.050000000745058,0.0486366860568523,289.7201538085937,297.1499938964844,293.1499938964844,0.0023164814338088,-156.65667724609375,290.33319091796875,0.5097683668136597,0.050000000745058,0.0359228886663913,289.47686767578125,297.1499938964844,293.1499938964844,0.0025389834772795,-232.4257354736328,290.657958984375,0.5097683668136597,0.050000000745058,0.0486366860568523,290.61773681640625,297.1499938964844,293.1499938964844,0.002002915367484,-870.026611328125,289.93218994140625,0.5097683668136597,0.050000000745058,0.2307114899158477,287.1000671386719,291.1499938964844,250.82830810546875,250.28775024414065,279.1757507324219,290.6114501953125,287.4301452636719,1.0,0.1694205403327942,0.19817616045475,0.19817616045475,0.99872624874115,1.0,-0.4921275079250335,0.0242704264819622,0.4678570926189422,-0.1173233687877655,0.0,0.0,1.0,33.58903503417969,60.0,2272.0791015625,-7005.87060546875,34.9517936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5455017089844,305.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,16767.5703125,19080.0,0.0,0.0,0.0891730636358261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317037582397461,1.317051887512207,-1.4325246411317494e-05,0.0,9.049932123161852e-05,0.0,0.0,254.00949096679688,0.0,0.0,0.0,0.7228559255599976,4.0,0.0,1.0
540540,289.8354187011719,297.1499938964844,293.1499938964844,0.0038848926778882,-323.31109619140625,293.75006103515625,0.4955895245075226,0.050000000745058,0.0463909618556499,289.85260009765625,297.1499938964844,293.1499938964844,0.0038901842199265,-340.9068603515625,293.7508850097656,0.4955895245075226,0.050000000745058,0.0488519184291362,289.775390625,297.1499938964844,293.1499938964844,0.0034991893917322,-227.2615966796875,293.1766052246094,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5318603515625,297.1499938964844,293.1499938964844,0.0038186898455023,-334.88653564453125,293.619873046875,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6639709472656,297.1499938964844,293.1499938964844,0.0028512908611446,-1192.8533935546875,292.2940368652344,0.4955895245075226,0.050000000745058,0.2317324727773666,288.25408935546875,291.1499938964844,250.8002014160156,250.2620391845703,279.1770324707031,290.65625,288.4997253417969,1.0,0.1796004325151443,0.200923204421997,0.200923204421997,0.9978770613670348,1.0,-0.4943054616451263,0.0249688625335693,0.469336599111557,-0.1175403818488121,0.0,0.0,1.0,39.0507698059082,60.0,1670.4461669921875,-6755.7275390625,39.75873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.348876953125,304.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18424.875,20160.0,0.0,0.0,0.1301893293857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3805923461914062,1.380608081817627,-1.5741157767479308e-05,0.0,0.0001321256131632,0.0,0.0,292.5850830078125,0.0,0.0,0.0,0.7697553634643555,4.0,0.0,1.0
540600,289.8354187011719,297.1499938964844,293.1499938964844,0.0038848926778882,-323.31109619140625,293.75006103515625,0.4955895245075226,0.050000000745058,0.0463909618556499,289.85260009765625,297.1499938964844,293.1499938964844,0.0038901842199265,-340.9068603515625,293.7508850097656,0.4955895245075226,0.050000000745058,0.0488519184291362,289.775390625,297.1499938964844,293.1499938964844,0.0034991893917322,-227.2615966796875,293.1766052246094,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5318603515625,297.1499938964844,293.1499938964844,0.0038186898455023,-334.88653564453125,293.619873046875,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6639709472656,297.1499938964844,293.1499938964844,0.0028512908611446,-1192.8533935546875,292.2940368652344,0.4955895245075226,0.050000000745058,0.2317324727773666,288.25408935546875,291.1499938964844,250.8002014160156,250.2620391845703,279.1770324707031,290.65625,288.4997253417969,1.0,0.1796004325151443,0.200923204421997,0.200923204421997,0.9978770613670348,1.0,-0.4943054616451263,0.0249688625335693,0.469336599111557,-0.1175403818488121,0.0,0.0,1.0,39.0507698059082,60.0,1670.4461669921875,-6755.7275390625,39.75873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.348876953125,304.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18424.875,20160.0,0.0,0.0,0.1301893293857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3805923461914062,1.380608081817627,-1.5741157767479308e-05,0.0,0.0001321256131632,0.0,0.0,292.5850830078125,0.0,0.0,0.0,0.7697553634643555,4.0,0.0,1.0
540660,289.899658203125,297.1499938964844,293.1499938964844,0.0049182930961251,-390.9870910644531,295.8808288574219,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9010009765625,297.1499938964844,293.1499938964844,0.0049543948844075,-414.4358215332031,295.9206848144531,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8332824707031,297.1499938964844,293.1499938964844,0.0045625236816704,-284.024169921875,295.4076538085937,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5896301269531,297.1499938964844,293.1499938964844,0.0049953572452068,-417.4962463378906,295.9493713378906,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7142028808594,297.1499938964844,293.1499938964844,0.0035823609214276,-1449.7059326171875,294.1327819824219,0.4858714342117309,0.050000000745058,0.2325779199600219,289.1485595703125,291.1499938964844,250.77297973632807,250.2372894287109,279.1784362792969,290.7061767578125,289.3442077636719,1.0,0.1875766664743423,0.2038526087999344,0.2038526087999344,0.9969578981399536,1.0,-0.4961090087890625,0.025706224143505,0.4704027771949768,-0.1176543980836868,0.0,0.0,1.0,43.57270431518555,48.0,1232.705810546875,-6660.11865234375,43.769779205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8109130859375,303.6985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,19802.01953125,20160.0,0.0,0.0,0.1680511385202407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312580823898315,1.4312750101089478,-1.6917712855502032e-05,0.0,0.0001705505419522,0.0,0.0,325.9942626953125,0.0,0.0,0.0,0.781915545463562,4.0,0.0,1.0
540720,289.899658203125,297.1499938964844,293.1499938964844,0.0049182930961251,-390.9870910644531,295.8808288574219,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9010009765625,297.1499938964844,293.1499938964844,0.0049543948844075,-414.4358215332031,295.9206848144531,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8332824707031,297.1499938964844,293.1499938964844,0.0045625236816704,-284.024169921875,295.4076538085937,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5896301269531,297.1499938964844,293.1499938964844,0.0049953572452068,-417.4962463378906,295.9493713378906,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7142028808594,297.1499938964844,293.1499938964844,0.0035823609214276,-1449.7059326171875,294.1327819824219,0.4858714342117309,0.050000000745058,0.2325779199600219,289.1485595703125,291.1499938964844,250.77297973632807,250.2372894287109,279.1784362792969,290.7061767578125,289.3442077636719,1.0,0.1875766664743423,0.2038526087999344,0.2038526087999344,0.9969578981399536,1.0,-0.4961090087890625,0.025706224143505,0.4704027771949768,-0.1176543980836868,0.0,0.0,1.0,43.57270431518555,48.0,1232.705810546875,-6660.11865234375,43.769779205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8109130859375,303.6985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,19802.01953125,20160.0,0.0,0.0,0.1680511385202407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312580823898315,1.4312750101089478,-1.6917712855502032e-05,0.0,0.0001705505419522,0.0,0.0,325.9942626953125,0.0,0.0,0.0,0.781915545463562,4.0,0.0,1.0
540780,289.9608764648437,297.1499938964844,293.1499938964844,0.0059072216972708,-446.8216857910156,297.623046875,0.4835631549358368,0.050000000745058,0.0466027483344078,289.9490966796875,297.1499938964844,293.1499938964844,0.0059789665974676,-475.2198486328125,297.69708251953125,0.4835631549358368,0.050000000745058,0.0490749403834342,289.88970947265625,297.1499938964844,293.1499938964844,0.0055686868727207,-330.7582702636719,297.2288818359375,0.4835631549358368,0.050000000745058,0.036246582865715,289.6460266113281,297.1499938964844,293.1499938964844,0.0061413301154971,-485.6936645507813,297.85498046875,0.4835631549358368,0.050000000745058,0.0490749403834342,290.7638854980469,297.1499938964844,293.1499938964844,0.0042310967110097,-1658.9827880859375,295.6236572265625,0.4835631549358368,0.050000000745058,0.2327903807163238,289.8695373535156,291.1499938964844,250.74664306640625,250.2135009765625,279.1748352050781,290.7561340332031,290.0294494628906,1.0,0.1890328824520111,0.2062235623598098,0.2062235623598098,0.9960386753082277,1.0,-0.496562510728836,0.0262691546231508,0.4702933430671692,-0.1176218688488006,0.0,0.0,1.0,44.70595169067383,36.0,943.417236328125,-6673.9072265625,44.77950668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8199157714844,303.7127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,20062.9296875,20160.0,0.0,0.0,0.2014617919921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440656304359436,1.4406734704971311,-1.7140619092970155e-05,0.0,0.000204458105145,0.0,0.0,332.4583740234375,0.0,0.0,0.0,0.7866235971450806,4.0,0.0,1.0
540840,289.9608764648437,297.1499938964844,293.1499938964844,0.0059072216972708,-446.8216857910156,297.623046875,0.4835631549358368,0.050000000745058,0.0466027483344078,289.9490966796875,297.1499938964844,293.1499938964844,0.0059789665974676,-475.2198486328125,297.69708251953125,0.4835631549358368,0.050000000745058,0.0490749403834342,289.88970947265625,297.1499938964844,293.1499938964844,0.0055686868727207,-330.7582702636719,297.2288818359375,0.4835631549358368,0.050000000745058,0.036246582865715,289.6460266113281,297.1499938964844,293.1499938964844,0.0061413301154971,-485.6936645507813,297.85498046875,0.4835631549358368,0.050000000745058,0.0490749403834342,290.7638854980469,297.1499938964844,293.1499938964844,0.0042310967110097,-1658.9827880859375,295.6236572265625,0.4835631549358368,0.050000000745058,0.2327903807163238,289.8695373535156,291.1499938964844,250.74664306640625,250.2135009765625,279.1748352050781,290.7561340332031,290.0294494628906,1.0,0.1890328824520111,0.2062235623598098,0.2062235623598098,0.9960386753082277,1.0,-0.496562510728836,0.0262691546231508,0.4702933430671692,-0.1176218688488006,0.0,0.0,1.0,44.70595169067383,36.0,943.417236328125,-6673.9072265625,44.77950668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8199157714844,303.7127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,20062.9296875,20160.0,0.0,0.0,0.2014617919921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440656304359436,1.4406734704971311,-1.7140619092970155e-05,0.0,0.000204458105145,0.0,0.0,332.4583740234375,0.0,0.0,0.0,0.7866235971450806,4.0,0.0,1.0
540900,289.98974609375,297.1499938964844,293.1499938964844,0.0063971295021474,-471.2877807617188,298.3878479003906,0.4847694039344787,0.050000000745058,0.0465804636478424,289.97235107421875,297.1499938964844,293.1499938964844,0.0064892168156802,-501.88616943359375,298.4774475097656,0.4847694039344787,0.050000000745058,0.0490514710545539,289.9167175292969,297.1499938964844,293.1499938964844,0.006064707878977,-351.22369384765625,298.0271911621094,0.4847694039344787,0.050000000745058,0.0362292490899562,289.6731262207031,297.1499938964844,293.1499938964844,0.0067194015718996,-515.5884399414062,298.6913146972656,0.4847694039344787,0.050000000745058,0.0490514710545539,290.7878112792969,297.1499938964844,293.1499938964844,0.0045334016904234,-1749.96826171875,296.2742004394531,0.4847694039344787,0.050000000745058,0.2326790541410446,290.1822814941406,291.1499938964844,250.7337951660156,250.2019500732422,279.1703796386719,290.7802734375,290.3300170898437,1.0,0.1878437548875808,0.2069139033555984,0.2069139033555984,0.9955791234970092,1.0,-0.4963251054286957,0.0264205038547515,0.4699046015739441,-0.1176262274384498,0.0,0.0,1.0,44.1078987121582,36.0,846.846435546875,-6718.93798828125,44.24654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9927062988281,303.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,20109.505859375,21240.0,0.0,0.0,0.2162367701530456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423274993896484,1.4423446655273438,-1.718040948617272e-05,0.0,0.0002194528351537,0.0,0.0,333.6167297363281,0.0,0.0,0.0,0.802460789680481,4.0,0.0,1.0
540960,290.0174255371094,297.1499938964844,293.1499938964844,0.0068883495405316,-493.7418212890625,299.0976867675781,0.4872632622718811,0.050000000745058,0.0465348660945892,289.9949035644531,297.1499938964844,293.1499938964844,0.0070029315538704,-526.3841552734375,299.2019958496094,0.4872632622718811,0.050000000745058,0.0490034557878971,289.9425354003906,297.1499938964844,293.1499938964844,0.0065618497319519,-370.0421142578125,298.7682189941406,0.4872632622718811,0.050000000745058,0.0361937843263149,289.6990966796875,297.1499938964844,293.1499938964844,0.0073082381859421,-543.0935668945312,299.46795654296875,0.4872632622718811,0.050000000745058,0.0490034557878971,290.8109436035156,297.1499938964844,293.1499938964844,0.0048241973854601,-1833.1551513671875,296.8766174316406,0.4872632622718811,0.050000000745058,0.2324512898921966,290.4731140136719,291.1499938964844,250.7211761474609,250.19064331054688,279.1642761230469,290.8036193847656,290.6127014160156,1.0,0.1855695843696594,0.2071765959262848,0.2071765959262848,0.9951226711273192,1.0,-0.4958393275737762,0.026465306058526,0.4693740010261535,-0.1176781132817268,0.0,0.0,1.0,42.886497497558594,25.0,780.7664184570312,-6796.4501953125,43.15956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25616455078125,304.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20883.6328125,21240.0,0.0,0.0,0.2296671718358993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698270559310913,1.4698448181152344,-1.7841779481386766e-05,0.0,0.0002330829884158,0.0,0.0,353.0652770996094,0.0,0.0,0.0,0.8029589056968689,4.0,0.0,1.0
541020,290.0693664550781,297.1499938964844,293.1499938964844,0.0078784264624118,-532.8589477539062,300.3854675292969,0.4953838586807251,0.050000000745058,0.0463943257927894,290.0377197265625,297.1499938964844,293.1499938964844,0.0080461241304874,-569.1729125976562,300.5175170898437,0.4953838586807251,0.050000000745058,0.0488554574549198,289.99041748046875,297.1499938964844,293.1499938964844,0.0075663710013031,-403.0139465332031,300.1142272949219,0.4953838586807251,0.050000000745058,0.0360844768583774,289.7472229003906,297.1499938964844,293.1499938964844,0.008529670536518,-591.3576049804688,300.8787536621094,0.4953838586807251,0.050000000745058,0.0488554574549198,290.8544921875,297.1499938964844,293.1499938964844,0.0053741061128675,-1977.3153076171875,297.9703369140625,0.4953838586807251,0.050000000745058,0.2317492663860321,291.0157775878906,291.1499938964844,250.6965484619141,250.16867065429688,279.147705078125,290.8477478027344,291.1456604003906,1.0,0.1786147356033325,0.2061634659767151,0.2061634659767151,0.9942098259925842,1.0,-0.4943418502807617,0.0261911787092685,0.4681506752967834,-0.1180208101868629,0.0,0.0,1.0,39.1240234375,25.0,705.1373291015625,-6983.19580078125,39.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0011901855469,304.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.248046875,21240.0,0.0,0.0,0.2523866891860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790047407150269,1.4790228605270386,-1.8065287804347463e-05,0.0,0.0002561404253356,0.0,0.0,359.720458984375,0.0,0.0,0.0,0.8075510263442993,4.0,0.0,1.0
541080,290.0693664550781,297.1499938964844,293.1499938964844,0.0078784264624118,-532.8589477539062,300.3854675292969,0.4953838586807251,0.050000000745058,0.0463943257927894,290.0377197265625,297.1499938964844,293.1499938964844,0.0080461241304874,-569.1729125976562,300.5175170898437,0.4953838586807251,0.050000000745058,0.0488554574549198,289.99041748046875,297.1499938964844,293.1499938964844,0.0075663710013031,-403.0139465332031,300.1142272949219,0.4953838586807251,0.050000000745058,0.0360844768583774,289.7472229003906,297.1499938964844,293.1499938964844,0.008529670536518,-591.3576049804688,300.8787536621094,0.4953838586807251,0.050000000745058,0.0488554574549198,290.8544921875,297.1499938964844,293.1499938964844,0.0053741061128675,-1977.3153076171875,297.9703369140625,0.4953838586807251,0.050000000745058,0.2317492663860321,291.0157775878906,291.1499938964844,250.6965484619141,250.16867065429688,279.147705078125,290.8477478027344,291.1456604003906,1.0,0.1786147356033325,0.2061634659767151,0.2061634659767151,0.9942098259925842,1.0,-0.4943418502807617,0.0261911787092685,0.4681506752967834,-0.1180208101868629,0.0,0.0,1.0,39.1240234375,25.0,705.1373291015625,-6983.19580078125,39.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0011901855469,304.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.248046875,21240.0,0.0,0.0,0.2523866891860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790047407150269,1.4790228605270386,-1.8065287804347463e-05,0.0,0.0002561404253356,0.0,0.0,359.720458984375,0.0,0.0,0.0,0.8075510263442993,4.0,0.0,1.0
541140,290.11651611328125,297.1499938964844,293.1499938964844,0.0089104687795043,-566.0759887695312,301.5333557128906,0.5026828646659851,0.050000000745058,0.0462821349501609,290.0774841308594,297.1499938964844,293.1499938964844,0.0091425301507115,-605.5247192382812,301.6897277832031,0.5026828646659851,0.050000000745058,0.0487373173236846,290.0335998535156,297.1499938964844,293.1499938964844,0.0086164465174078,-431.1411743164063,301.3150634765625,0.5026828646659851,0.050000000745058,0.0359972156584262,289.7904357910156,297.1499938964844,293.1499938964844,0.0098543455824255,-632.6245727539062,302.1367492675781,0.5026828646659851,0.050000000745058,0.0487373173236846,290.8944702148437,297.1499938964844,293.1499938964844,0.0058995806612074,-2098.75927734375,298.9492492675781,0.5026828646659851,0.050000000745058,0.2311888486146927,291.52899169921875,291.1499938964844,250.6727600097656,250.1475524902344,279.1285095214844,290.88824462890625,291.6549987792969,1.0,0.1732376962900161,0.203056514263153,0.203056514263153,0.993297040462494,1.0,-0.4931462407112121,0.0254895221441984,0.4676567316055298,-0.1188716143369674,0.0,0.0,0.92331463098526,36.11952590942383,25.0,678.1466064453125,-7207.47607421875,37.174835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95086669921875,305.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,21859.2109375,22320.0,0.0,0.0,0.2696371972560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4474923610687256,1.447510004043579,-1.7666738131083548e-05,0.0,0.000273647456197,0.0,0.0,341.977294921875,0.0,0.0,0.0,0.8063083291053772,4.0,0.0,1.0
541200,290.11651611328125,297.1499938964844,293.1499938964844,0.0089104687795043,-566.0759887695312,301.5333557128906,0.5026828646659851,0.050000000745058,0.0462821349501609,290.0774841308594,297.1499938964844,293.1499938964844,0.0091425301507115,-605.5247192382812,301.6897277832031,0.5026828646659851,0.050000000745058,0.0487373173236846,290.0335998535156,297.1499938964844,293.1499938964844,0.0086164465174078,-431.1411743164063,301.3150634765625,0.5026828646659851,0.050000000745058,0.0359972156584262,289.7904357910156,297.1499938964844,293.1499938964844,0.0098543455824255,-632.6245727539062,302.1367492675781,0.5026828646659851,0.050000000745058,0.0487373173236846,290.8944702148437,297.1499938964844,293.1499938964844,0.0058995806612074,-2098.75927734375,298.9492492675781,0.5026828646659851,0.050000000745058,0.2311888486146927,291.52899169921875,291.1499938964844,250.6727600097656,250.1475524902344,279.1285095214844,290.88824462890625,291.6549987792969,1.0,0.1732376962900161,0.203056514263153,0.203056514263153,0.993297040462494,1.0,-0.4931462407112121,0.0254895221441984,0.4676567316055298,-0.1188716143369674,0.0,0.0,0.92331463098526,36.11952590942383,25.0,678.1466064453125,-7207.47607421875,37.174835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95086669921875,305.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,21859.2109375,22320.0,0.0,0.0,0.2696371972560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4474923610687256,1.447510004043579,-1.7666738131083548e-05,0.0,0.000273647456197,0.0,0.0,341.977294921875,0.0,0.0,0.0,0.8063083291053772,4.0,0.0,1.0
541260,290.15899658203125,297.1499938964844,293.1499938964844,0.0099986670538783,-594.1512451171875,302.5681457519531,0.5089113712310791,0.050000000745058,0.0461974889039993,290.1144714355469,297.1499938964844,293.1499938964844,0.0103070586919784,-636.20361328125,302.7444763183594,0.5089113712310791,0.050000000745058,0.048648178577423,290.0726013183594,297.1499938964844,293.1499938964844,0.0097285658121109,-455.0347290039063,302.3976135253906,0.5089113712310791,0.050000000745058,0.0359313786029815,289.8293151855469,297.1499938964844,293.1499938964844,0.0113132065162062,-667.753173828125,303.2691650390625,0.5089113712310791,0.050000000745058,0.048648178577423,290.9310913085937,297.1499938964844,293.1499938964844,0.0064055835828185,-2200.36181640625,299.8375549316406,0.5089113712310791,0.050000000745058,0.230766013264656,292.02740478515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1084899902344,290.92535400390625,292.148681640625,1.0,0.1689431369304657,0.197913184762001,0.197913184762001,0.992359220981598,1.0,-0.4922442138195038,0.0244036205112934,0.4678405821323395,-0.1201737821102142,0.0,0.0,0.7729257345199585,33.85147857666016,25.0,656.6258544921875,-7396.75732421875,35.1834602355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.01904296875,306.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,24760.341796875,22320.0,0.0,0.0,0.2816449403762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292577028274536,1.2925927639007568,-1.574518501001876e-05,0.0,0.0002858338120859,0.0,0.0,262.9314270019531,0.0,0.0,0.0,0.7190394997596741,4.0,0.0,1.0
541320,290.15899658203125,297.1499938964844,293.1499938964844,0.0099986670538783,-594.1512451171875,302.5681457519531,0.5089113712310791,0.050000000745058,0.0461974889039993,290.1144714355469,297.1499938964844,293.1499938964844,0.0103070586919784,-636.20361328125,302.7444763183594,0.5089113712310791,0.050000000745058,0.048648178577423,290.0726013183594,297.1499938964844,293.1499938964844,0.0097285658121109,-455.0347290039063,302.3976135253906,0.5089113712310791,0.050000000745058,0.0359313786029815,289.8293151855469,297.1499938964844,293.1499938964844,0.0113132065162062,-667.753173828125,303.2691650390625,0.5089113712310791,0.050000000745058,0.048648178577423,290.9310913085937,297.1499938964844,293.1499938964844,0.0064055835828185,-2200.36181640625,299.8375549316406,0.5089113712310791,0.050000000745058,0.230766013264656,292.02740478515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1084899902344,290.92535400390625,292.148681640625,1.0,0.1689431369304657,0.197913184762001,0.197913184762001,0.992359220981598,1.0,-0.4922442138195038,0.0244036205112934,0.4678405821323395,-0.1201737821102142,0.0,0.0,0.7729257345199585,33.85147857666016,25.0,656.6258544921875,-7396.75732421875,35.1834602355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.01904296875,306.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,24760.341796875,22320.0,0.0,0.0,0.2816449403762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292577028274536,1.2925927639007568,-1.574518501001876e-05,0.0,0.0002858338120859,0.0,0.0,262.9314270019531,0.0,0.0,0.0,0.7190394997596741,4.0,0.0,1.0
541380,290.1972351074219,297.1499938964844,293.1499938964844,0.0111946193501353,-619.8945922851562,303.50341796875,0.515310525894165,0.050000000745058,0.0461200177669525,290.14898681640625,297.1499938964844,293.1499938964844,0.0115950973704457,-664.2105102539062,303.6958312988281,0.515310525894165,0.050000000745058,0.048566598445177,290.1079406738281,297.1499938964844,293.1499938964844,0.0109554883092641,-476.88958740234375,303.375732421875,0.515310525894165,0.050000000745058,0.0358711257576942,289.86505126953125,297.1499938964844,293.1499938964844,0.0144871398806571,-755.2429809570312,304.0342712402344,0.5387102961540222,0.0707147344946861,0.054260816425085,290.96466064453125,297.1499938964844,293.1499938964844,0.0069111515767872,-2292.62451171875,300.6377868652344,0.515310525894165,0.050000000745058,0.230379045009613,292.4786376953125,291.1499938964844,250.6276397705078,250.1078491210937,279.0939636230469,290.9594116210937,292.57427978515625,1.0,0.1655796021223068,0.1913059949874878,0.1913059949874878,0.9914214611053468,1.0,-0.4982430338859558,0.0233873687684535,0.4748556613922119,-0.1232153326272964,0.0,0.0,0.564684271812439,31.824047088623047,28.0,532.4695434570312,-7359.64990234375,34.06419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1742248535156,307.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,27281.98828125,22320.0,0.0,0.0,0.2883374989032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352887034416199,0.8352990746498108,-1.0406629371573216e-05,0.0,0.0002926258894149,0.0,0.0,99.96410369873048,0.0,0.0,0.0,0.5221840143203735,4.0,0.0,1.0
541440,290.1972351074219,297.1499938964844,293.1499938964844,0.0111946193501353,-619.8945922851562,303.50341796875,0.515310525894165,0.050000000745058,0.0461200177669525,290.14898681640625,297.1499938964844,293.1499938964844,0.0115950973704457,-664.2105102539062,303.6958312988281,0.515310525894165,0.050000000745058,0.048566598445177,290.1079406738281,297.1499938964844,293.1499938964844,0.0109554883092641,-476.88958740234375,303.375732421875,0.515310525894165,0.050000000745058,0.0358711257576942,289.86505126953125,297.1499938964844,293.1499938964844,0.0144871398806571,-755.2429809570312,304.0342712402344,0.5387102961540222,0.0707147344946861,0.054260816425085,290.96466064453125,297.1499938964844,293.1499938964844,0.0069111515767872,-2292.62451171875,300.6377868652344,0.515310525894165,0.050000000745058,0.230379045009613,292.4786376953125,291.1499938964844,250.6276397705078,250.1078491210937,279.0939636230469,290.9594116210937,292.57427978515625,1.0,0.1655796021223068,0.1913059949874878,0.1913059949874878,0.9914214611053468,1.0,-0.4982430338859558,0.0233873687684535,0.4748556613922119,-0.1232153326272964,0.0,0.0,0.564684271812439,31.824047088623047,28.0,532.4695434570312,-7359.64990234375,34.06419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1742248535156,307.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,27281.98828125,22320.0,0.0,0.0,0.2883374989032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352887034416199,0.8352990746498108,-1.0406629371573216e-05,0.0,0.0002926258894149,0.0,0.0,99.96410369873048,0.0,0.0,0.0,0.5221840143203735,4.0,0.0,1.0
541500,290.21514892578125,297.1499938964844,293.1499938964844,0.0118784634396433,-633.9091796875,303.9385986328125,0.5226225852966309,0.050000000745058,0.0460413619875907,290.1654968261719,297.1499938964844,293.1499938964844,0.011222455650568,-650.23291015625,304.0696105957031,0.5239599943161011,0.0558917969465255,0.0487967692315578,290.1246643066406,297.1499938964844,293.1499938964844,0.0116564752534031,-488.6075744628906,303.8301696777344,0.5226225852966309,0.050000000745058,0.0358099490404129,289.9021911621094,297.1499938964844,293.1499938964844,0.0328237079083919,-1156.6954345703125,304.0215759277344,0.6437143683433533,0.1050642952322959,0.084455169737339,290.98095703125,297.1499938964844,293.1499938964844,0.0071761109866201,-2342.2041015625,300.9990234375,0.5226225852966309,0.050000000745058,0.2299861311912536,292.65301513671875,291.1499938964844,250.61685180664065,250.09841918945312,279.1988830566406,290.9760131835937,292.7097473144531,1.0,0.1651339828968048,0.2011989653110504,0.2011989653110504,0.9909525513648988,1.0,-0.5341086387634277,0.0272420588880777,0.5068665742874146,-0.1283614337444305,0.0,0.0,0.4467147886753082,29.992162704467773,28.0,332.1462097167969,-7333.7236328125,35.97980880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.76837158203125,306.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,26908.150390625,21240.0,0.0,0.0,0.2897524237632751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658017992973328,0.5658098459243774,-8.029274795262609e-06,0.0,0.0002940618724096,0.0,0.0,47.75942611694336,0.0,0.0,0.0,0.4105076193809509,4.0,0.0,1.0
541560,290.2348022460937,297.1499938964844,293.1499938964844,0.0153198493644595,-737.1113891601562,304.0753479003906,0.5730563402175903,0.0727360174059867,0.0536430403590202,290.1913146972656,297.1499938964844,293.1499938964844,0.0227843318134546,-959.9747314453124,304.0628356933594,0.620335578918457,0.0886517912149429,0.0699366256594657,290.1414794921875,297.1499938964844,293.1499938964844,0.0135834431275725,-532.499267578125,304.0745849609375,0.5531644225120544,0.0658348873257637,0.0382907390594482,289.9631652832031,297.1499938964844,293.1499938964844,0.0556461699306964,-1558.0516357421875,304.0035705566406,0.7307077050209045,0.1342493593692779,0.114077627658844,290.9983825683594,297.1499938964844,293.1499938964844,0.0074903378263115,-2413.01318359375,301.3146057128906,0.5373662710189819,0.050000000745058,0.2293177247047424,292.7078552246094,291.1499938964844,250.6062774658203,250.0891876220703,279.4138488769531,290.9935302734375,292.67352294921875,1.0,0.1658786982297897,0.2296614795923233,0.2296614795923233,0.990494430065155,1.0,-0.6062964200973511,0.0391454361379146,0.5671509504318237,-0.1338775008916854,0.0,0.0,0.3363059461116791,26.98691177368164,48.0,-104.9223403930664,-7129.1923828125,40.58755874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37188720703125,305.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24584.681640625,21240.0,0.0,0.0,0.2898806631565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537558913230896,0.3537622392177582,-6.352780474117026e-06,0.0,0.0002941920247394,0.0,0.0,21.97897148132324,0.0,0.0,0.0,0.3548019528388977,4.0,0.0,1.0
541620,290.35614013671875,297.1499938964844,293.1499938964844,0.0598437748849391,-1536.465087890625,304.0243225097656,0.7592474222183228,0.1221983507275581,0.1004858538508415,290.3138427734375,297.1499938964844,293.1499938964844,0.0683121234178543,-1804.595947265625,304.01629638671875,0.7947048544883728,0.1389246582984924,0.1211042255163192,290.23687744140625,297.1499938964844,293.1499938964844,0.0526884533464908,-1133.3818359375,304.0337219238281,0.7564558982849121,0.1229210495948791,0.0772806704044342,290.1124572753906,297.1499938964844,293.1499938964844,0.1002234071493148,-2433.015625,303.9779663085937,0.8765369057655334,0.1847624331712722,0.1637347489595413,291.0448608398437,297.1499938964844,293.1499938964844,0.00869613699615,-2769.40673828125,301.6927490234375,0.5810157060623169,0.050000000745058,0.2279068529605865,291.783203125,291.1499938964844,250.585678100586,250.0712890625,280.3236999511719,291.0396728515625,291.5542907714844,1.0,0.1790460050106048,0.3921192288398742,0.3921192288398742,0.989578127861023,1.0,-0.8286061882972717,0.1626700311899185,0.6659361720085144,-0.0558876320719718,0.0,0.0,0.2954119741916656,21.522674560546875,51.0,-1440.2158203125,-6980.041015625,62.753177642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6771850585937,304.05810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21901.365234375,21240.0,0.0,0.0,0.2853972017765045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172905355691909,0.2172958552837371,-5.3182639021542855e-06,0.0,0.0002896418736781,0.0,0.0,10.847650527954102,0.0,0.0,0.0,0.3148869276046753,4.0,0.0,1.0
