time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.35614013671875,297.1499938964844,293.1499938964844,0.0598437748849391,-1536.465087890625,304.0243225097656,0.7592474222183228,0.1221983507275581,0.1004858538508415,290.3138427734375,297.1499938964844,293.1499938964844,0.0683121234178543,-1804.595947265625,304.01629638671875,0.7947048544883728,0.1389246582984924,0.1211042255163192,290.23687744140625,297.1499938964844,293.1499938964844,0.0526884533464908,-1133.3818359375,304.0337219238281,0.7564558982849121,0.1229210495948791,0.0772806704044342,290.1124572753906,297.1499938964844,293.1499938964844,0.1002234071493148,-2433.015625,303.9779663085937,0.8765369057655334,0.1847624331712722,0.1637347489595413,291.0448608398437,297.1499938964844,293.1499938964844,0.00869613699615,-2769.40673828125,301.6927490234375,0.5810157060623169,0.050000000745058,0.2279068529605865,291.783203125,291.1499938964844,250.585678100586,250.0712890625,280.3236999511719,291.0396728515625,291.5542907714844,1.0,0.1790460050106048,0.3921192288398742,0.3921192288398742,0.989578127861023,1.0,-0.8286061882972717,0.1626700311899185,0.6659361720085144,-0.0558876320719718,0.0,0.0,0.2954119741916656,21.522674560546875,51.0,-1440.2158203125,-6980.041015625,62.753177642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6771850585937,304.05810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21901.365234375,21240.0,0.0,0.0,0.2853972017765045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172905355691909,0.2172958552837371,-5.3182639021542855e-06,0.0,0.0002896418736781,0.0,0.0,10.847650527954102,0.0,0.0,0.0,0.3148869276046753,4.0,0.0,1.0
541740,290.5206298828125,297.1499938964844,293.1499938964844,0.0932079926133155,-2189.80029296875,304.01031494140625,0.8806059956550598,0.1596575528383255,0.1357116848230362,290.47271728515625,297.1499938964844,293.1499938964844,0.1073051169514656,-2584.602294921875,303.99664306640625,0.9169847369194032,0.1786013543605804,0.1603427529335022,290.3811340332031,297.1499938964844,293.1499938964844,0.0977128595113754,-1770.1710205078125,303.9992980957031,0.8925654888153076,0.1675138920545578,0.1097986623644828,290.2674255371094,297.1499938964844,293.1499938964844,0.1378180533647537,-3158.63427734375,303.9757385253906,0.9844108819961548,0.2302901148796081,0.1959120333194732,291.111572265625,297.1499938964844,293.1499938964844,0.01015998236835,-3148.542236328125,302.0531616210937,0.6136658787727356,0.050000000745058,0.227145567536354,290.6882019042969,291.1499938964844,250.5658569335937,250.0541076660156,279.9140625,291.1060485839844,290.6198425292969,1.0,0.1947007030248642,0.4626321494579315,0.4626321494579315,0.9886618852615356,1.0,-0.9954066276550292,0.2759277820587158,0.7194788455963135,0.0267519354820251,0.0,0.0,0.4420858919620514,19.353818893432617,54.0,-1118.689453125,-9603.216796875,88.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6599426269531,305.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,20543.142578125,20160.0,0.0,0.0,0.2791044414043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401871621608734,0.3401925563812256,-5.386193151935004e-06,0.0,0.0002832555328495,0.0,0.0,18.038976669311523,0.0,0.0,0.0,0.322501927614212,4.0,0.0,1.0
541800,290.5206298828125,297.1499938964844,293.1499938964844,0.0932079926133155,-2189.80029296875,304.01031494140625,0.8806059956550598,0.1596575528383255,0.1357116848230362,290.47271728515625,297.1499938964844,293.1499938964844,0.1073051169514656,-2584.602294921875,303.99664306640625,0.9169847369194032,0.1786013543605804,0.1603427529335022,290.3811340332031,297.1499938964844,293.1499938964844,0.0977128595113754,-1770.1710205078125,303.9992980957031,0.8925654888153076,0.1675138920545578,0.1097986623644828,290.2674255371094,297.1499938964844,293.1499938964844,0.1378180533647537,-3158.63427734375,303.9757385253906,0.9844108819961548,0.2302901148796081,0.1959120333194732,291.111572265625,297.1499938964844,293.1499938964844,0.01015998236835,-3148.542236328125,302.0531616210937,0.6136658787727356,0.050000000745058,0.227145567536354,290.6882019042969,291.1499938964844,250.5658569335937,250.0541076660156,279.9140625,291.1060485839844,290.6198425292969,1.0,0.1947007030248642,0.4626321494579315,0.4626321494579315,0.9886618852615356,1.0,-0.9954066276550292,0.2759277820587158,0.7194788455963135,0.0267519354820251,0.0,0.0,0.4420858919620514,19.353818893432617,54.0,-1118.689453125,-9603.216796875,88.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6599426269531,305.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,20543.142578125,20160.0,0.0,0.0,0.2791044414043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401871621608734,0.3401925563812256,-5.386193151935004e-06,0.0,0.0002832555328495,0.0,0.0,18.038976669311523,0.0,0.0,0.0,0.322501927614212,4.0,0.0,1.0
541860,290.685791015625,297.1499938964844,293.1499938964844,0.1221796348690986,-2725.293701171875,304.0088806152344,0.9469817280769348,0.1927860528230667,0.1662966609001159,290.6369934082031,297.1499938964844,293.1499938964844,0.1386029720306396,-3177.13134765625,303.9959411621094,0.9803757667541504,0.2131310701370239,0.1940518170595169,290.5306701660156,297.1499938964844,293.1499938964844,0.1324653625488281,-2263.7177734375,303.991943359375,0.9695472121238708,0.2073464840650558,0.1383062154054641,290.3603210449219,297.1499938964844,293.1499938964844,0.1385897994041443,-3169.80224609375,304.0314025878906,0.978903591632843,0.2843811511993408,0.1930776536464691,291.1890563964844,297.1499938964844,293.1499938964844,0.0112336697056889,-3342.95751953125,302.5419921875,0.6127147674560547,0.050000000745058,0.2271626740694046,290.44757080078125,291.1499938964844,250.5467834472656,250.03765869140625,279.47625732421875,291.1837158203125,290.4438171386719,1.0,0.2108792066574096,0.4704941213130951,0.4704941213130951,0.9907641410827636,1.0,-1.1027318239212036,0.3183570206165313,0.7843747735023499,0.0488791279494762,0.0,0.0,0.5577250719070435,20.81096649169922,74.0,-407.249267578125,-11863.423828125,115.27664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44342041015625,306.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18864.662109375,20160.0,0.0,0.0,0.2833350896835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146041512489319,0.5146100521087646,-5.875543592992472e-06,0.0,0.0002875491045415,0.0,0.0,32.35742950439453,0.0,0.0,0.0,0.3830742537975311,4.0,0.0,1.0
541920,290.685791015625,297.1499938964844,293.1499938964844,0.1221796348690986,-2725.293701171875,304.0088806152344,0.9469817280769348,0.1927860528230667,0.1662966609001159,290.6369934082031,297.1499938964844,293.1499938964844,0.1386029720306396,-3177.13134765625,303.9959411621094,0.9803757667541504,0.2131310701370239,0.1940518170595169,290.5306701660156,297.1499938964844,293.1499938964844,0.1324653625488281,-2263.7177734375,303.991943359375,0.9695472121238708,0.2073464840650558,0.1383062154054641,290.3603210449219,297.1499938964844,293.1499938964844,0.1385897994041443,-3169.80224609375,304.0314025878906,0.978903591632843,0.2843811511993408,0.1930776536464691,291.1890563964844,297.1499938964844,293.1499938964844,0.0112336697056889,-3342.95751953125,302.5419921875,0.6127147674560547,0.050000000745058,0.2271626740694046,290.44757080078125,291.1499938964844,250.5467834472656,250.03765869140625,279.47625732421875,291.1837158203125,290.4438171386719,1.0,0.2108792066574096,0.4704941213130951,0.4704941213130951,0.9907641410827636,1.0,-1.1027318239212036,0.3183570206165313,0.7843747735023499,0.0488791279494762,0.0,0.0,0.5577250719070435,20.81096649169922,74.0,-407.249267578125,-11863.423828125,115.27664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44342041015625,306.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18864.662109375,20160.0,0.0,0.0,0.2833350896835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146041512489319,0.5146100521087646,-5.875543592992472e-06,0.0,0.0002875491045415,0.0,0.0,32.35742950439453,0.0,0.0,0.0,0.3830742537975311,4.0,0.0,1.0
541980,290.84490966796875,297.1499938964844,293.1499938964844,0.1488153934478759,-3191.09423828125,304.0115051269531,0.9699770212173462,0.2229478508234024,0.194051593542099,290.79693603515625,297.1499938964844,293.1499938964844,0.1669065505266189,-3684.778564453125,304.0000915527344,0.99611097574234,0.2443584948778152,0.2242603749036789,290.6766357421875,297.1499938964844,293.1499938964844,0.1651818007230758,-2700.829345703125,303.9901123046875,0.994399905204773,0.2441107183694839,0.1644987612962722,290.44500732421875,297.1499938964844,293.1499938964844,0.1631145179271698,-3611.833740234375,304.028564453125,0.9905236959457396,0.3379559516906738,0.219377726316452,291.26873779296875,297.1499938964844,293.1499938964844,0.012262943200767,-3492.718994140625,303.02716064453125,0.5941773056983948,0.050000000745058,0.2275696247816085,290.40496826171875,291.1499938964844,250.52842712402344,250.02186584472656,279.2708435058594,291.2639465332031,290.39776611328125,1.0,0.2349885404109954,0.4710565209388733,0.4710565209388733,0.9928664565086364,1.0,-1.23578143119812,0.3643113374710083,0.8714700937271118,0.0691946074366569,0.0,0.0,0.6593268513679504,24.861177444458008,94.0,-158.36517333984375,-13662.1982421875,159.54266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4786376953125,306.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18353.609375,20160.0,0.0,0.0,0.297555923461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070517539978027,0.7070589661598206,-7.186433322203811e-06,0.0,0.0003019814321305,0.0,0.0,58.89854049682617,0.0,0.0,0.0,0.4539312422275543,4.0,0.0,1.0
542040,290.84490966796875,297.1499938964844,293.1499938964844,0.1488153934478759,-3191.09423828125,304.0115051269531,0.9699770212173462,0.2229478508234024,0.194051593542099,290.79693603515625,297.1499938964844,293.1499938964844,0.1669065505266189,-3684.778564453125,304.0000915527344,0.99611097574234,0.2443584948778152,0.2242603749036789,290.6766357421875,297.1499938964844,293.1499938964844,0.1651818007230758,-2700.829345703125,303.9901123046875,0.994399905204773,0.2441107183694839,0.1644987612962722,290.44500732421875,297.1499938964844,293.1499938964844,0.1631145179271698,-3611.833740234375,304.028564453125,0.9905236959457396,0.3379559516906738,0.219377726316452,291.26873779296875,297.1499938964844,293.1499938964844,0.012262943200767,-3492.718994140625,303.02716064453125,0.5941773056983948,0.050000000745058,0.2275696247816085,290.40496826171875,291.1499938964844,250.52842712402344,250.02186584472656,279.2708435058594,291.2639465332031,290.39776611328125,1.0,0.2349885404109954,0.4710565209388733,0.4710565209388733,0.9928664565086364,1.0,-1.23578143119812,0.3643113374710083,0.8714700937271118,0.0691946074366569,0.0,0.0,0.6593268513679504,24.861177444458008,94.0,-158.36517333984375,-13662.1982421875,159.54266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4786376953125,306.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18353.609375,20160.0,0.0,0.0,0.297555923461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070517539978027,0.7070589661598206,-7.186433322203811e-06,0.0,0.0003019814321305,0.0,0.0,58.89854049682617,0.0,0.0,0.0,0.4539312422275543,4.0,0.0,1.0
542100,290.9216003417969,297.1499938964844,293.1499938964844,0.1621375232934951,-3417.45947265625,304.012451171875,0.9679218530654908,0.2370828837156295,0.2070799469947815,290.8730163574219,297.1499938964844,293.1499938964844,0.1811981946229934,-3934.22314453125,304.0013427734375,0.9937402009963988,0.2592221796512604,0.2385870665311813,290.7474365234375,297.1499938964844,293.1499938964844,0.1817226558923721,-2914.728271484375,303.9891052246094,0.9947380423545836,0.261536568403244,0.1769212335348129,290.5022888183594,297.1499938964844,293.1499938964844,0.1840204149484634,-3980.38720703125,304.0125427246094,0.9964576363563538,0.3609818816184997,0.2412114590406417,291.3091125488281,297.1499938964844,293.1499938964844,0.0128482654690742,-3574.11328125,303.25604248046875,0.5782168507575989,0.050000000745058,0.2279666662216186,290.3587646484375,291.1499938964844,250.51953125,250.0142364501953,279.2123413085937,291.3045349121094,290.34893798828125,1.0,0.2494589835405349,0.4696924090385437,0.4696924090385437,0.9939175844192504,1.0,-1.3102068901062012,0.3888916373252868,0.9213152527809144,0.0792289301753044,0.0,0.0,0.7166171669960022,28.127912521362305,94.0,-142.90623474121094,-14484.2353515625,190.54067993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8185119628906,306.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.083984375,19080.0,0.0,0.0,0.3081482052803039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203067183494568,0.820314884185791,-8.153064300131518e-06,0.0,0.0003127312520518,0.0,0.0,80.6751937866211,0.0,0.0,0.0,0.4855184555053711,4.0,0.0,1.0
542160,290.9964294433594,297.1499938964844,293.1499938964844,0.1758446097373962,-3646.890869140625,304.01251220703125,0.9590848088264464,0.2506181895732879,0.2195910662412643,290.9464416503906,297.1499938964844,293.1499938964844,0.1960772424936294,-4190.22900390625,304.00128173828125,0.9861326813697816,0.2736419439315796,0.2525137662887573,290.8167419433594,297.1499938964844,293.1499938964844,0.1988230347633361,-3131.997802734375,303.9872436523437,0.989629864692688,0.2783583998680115,0.188936710357666,290.5701599121094,297.1499938964844,293.1499938964844,0.2092563956975937,-4415.06298828125,303.9916076660156,0.9990000128746032,0.3812080919742584,0.2662754356861114,291.3500061035156,297.1499938964844,293.1499938964844,0.0135170063003897,-3666.365966796875,303.4753112792969,0.5589258074760437,0.050000000745058,0.228523850440979,290.2763061523437,291.1499938964844,250.51080322265625,250.0067443847656,279.1717224121094,291.3456420898437,290.2579345703125,1.0,0.2652163803577423,0.4676710367202759,0.4676710367202759,0.9944902062416076,1.0,-1.3871171474456787,0.4139384925365448,0.9731786251068116,0.089064821600914,0.0,0.0,0.7827431559562683,32.36410140991211,114.0,-198.89073181152344,-15152.76953125,228.0787506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09381103515625,306.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,16793.86328125,19080.0,0.0,0.0,0.3207738399505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245776534080504,0.9245866537094116,-8.988955414679367e-06,0.0,0.0003255446499679,0.0,0.0,104.04647064208984,0.0,0.0,0.0,0.5424414873123169,4.0,0.0,1.0
542220,291.140625,297.1499938964844,293.1499938964844,0.2039903104305267,-4107.16015625,304.0113830566406,0.9281074404716492,0.275933176279068,0.2431159913539886,291.0860900878906,297.1499938964844,293.1499938964844,0.2271430492401123,-4712.63818359375,303.9989929199219,0.9588348865509032,0.3011446297168731,0.2792042791843414,290.9511108398437,297.1499938964844,293.1499938964844,0.2342623174190521,-3570.442138671875,303.9823913574219,0.9676014184951782,0.310223639011383,0.2117867171764373,290.7299499511719,297.1499938964844,293.1499938964844,0.2697476148605346,-5417.0068359375,303.9432678222656,0.9990000128746032,0.4142372906208038,0.322248637676239,291.43377685546875,297.1499938964844,293.1499938964844,0.0151058081537485,-3872.7109375,303.89068603515625,0.5188279747962952,0.050000000745058,0.2301554679870605,290.0405578613281,291.1499938964844,250.493881225586,249.99224853515625,279.1249389648437,291.42974853515625,290.0176086425781,1.0,0.2995677888393402,0.4625332951545715,0.4625332951545715,0.9956353902816772,1.0,-1.543973684310913,0.464479386806488,1.0794942378997805,0.1079469919204711,0.0,0.0,0.9455225467681884,43.89566421508789,134.0,-306.8814392089844,-16409.208984375,324.5281066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5331726074219,305.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,16236.3525390625,19080.0,0.0,0.0,0.3517051339149475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844955682754517,1.1845078468322754,-1.219172918354161e-05,0.0,0.0003569359832908,0.0,0.0,191.2724456787109,0.0,0.0,0.0,0.6617264151573181,4.0,0.0,1.0
542280,291.140625,297.1499938964844,293.1499938964844,0.2039903104305267,-4107.16015625,304.0113830566406,0.9281074404716492,0.275933176279068,0.2431159913539886,291.0860900878906,297.1499938964844,293.1499938964844,0.2271430492401123,-4712.63818359375,303.9989929199219,0.9588348865509032,0.3011446297168731,0.2792042791843414,290.9511108398437,297.1499938964844,293.1499938964844,0.2342623174190521,-3570.442138671875,303.9823913574219,0.9676014184951782,0.310223639011383,0.2117867171764373,290.7299499511719,297.1499938964844,293.1499938964844,0.2697476148605346,-5417.0068359375,303.9432678222656,0.9990000128746032,0.4142372906208038,0.322248637676239,291.43377685546875,297.1499938964844,293.1499938964844,0.0151058081537485,-3872.7109375,303.89068603515625,0.5188279747962952,0.050000000745058,0.2301554679870605,290.0405578613281,291.1499938964844,250.493881225586,249.99224853515625,279.1249389648437,291.42974853515625,290.0176086425781,1.0,0.2995677888393402,0.4625332951545715,0.4625332951545715,0.9956353902816772,1.0,-1.543973684310913,0.464479386806488,1.0794942378997805,0.1079469919204711,0.0,0.0,0.9455225467681884,43.89566421508789,134.0,-306.8814392089844,-16409.208984375,324.5281066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5331726074219,305.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,16236.3525390625,19080.0,0.0,0.0,0.3517051339149475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844955682754517,1.1845078468322754,-1.219172918354161e-05,0.0,0.0003569359832908,0.0,0.0,191.2724456787109,0.0,0.0,0.0,0.6617264151573181,4.0,0.0,1.0
542340,291.2779541015625,297.1499938964844,293.1499938964844,0.2347951978445053,-4598.0556640625,304.0060729980469,0.9018810391426086,0.2989910542964935,0.264658123254776,291.2172241210937,297.1499938964844,293.1499938964844,0.2618155181407928,-5280.61474609375,303.9913330078125,0.9321693181991576,0.3268349468708038,0.3042584359645843,291.08013916015625,297.1499938964844,293.1499938964844,0.2733560800552368,-4039.631103515625,303.972900390625,0.9452675580978394,0.3397688269615173,0.2330551892518997,290.91241455078125,297.1499938964844,293.1499938964844,0.3403951823711395,-6529.0546875,303.8957214355469,0.9990000128746032,0.4385868012905121,0.3787045180797577,291.5209655761719,297.1499938964844,293.1499938964844,0.0189416166394948,-4358.96728515625,304.1359558105469,0.5026872158050537,0.0590960457921028,0.2486924082040786,289.6456298828125,291.1499938964844,250.47764587402344,249.9783477783203,279.0993957519531,291.5169677734375,289.6067810058594,1.0,0.3366187512874603,0.4562089145183563,0.4562089145183563,0.9967805743217468,1.0,-1.715442419052124,0.5194695591926575,1.195972919464111,0.1269907355308532,0.0,0.0,1.0,57.90059661865234,154.0,-537.2557983398438,-17187.857421875,456.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0458984375,304.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17643.404296875,20160.0,0.0,0.0,0.3880963623523712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3503891229629517,1.3504042625427246,-1.5063542377902197e-05,0.0,0.000393868482206,0.0,0.0,273.8432922363281,0.0,0.0,0.0,0.7546671032905579,4.0,0.0,1.0
542400,291.2779541015625,297.1499938964844,293.1499938964844,0.2347951978445053,-4598.0556640625,304.0060729980469,0.9018810391426086,0.2989910542964935,0.264658123254776,291.2172241210937,297.1499938964844,293.1499938964844,0.2618155181407928,-5280.61474609375,303.9913330078125,0.9321693181991576,0.3268349468708038,0.3042584359645843,291.08013916015625,297.1499938964844,293.1499938964844,0.2733560800552368,-4039.631103515625,303.972900390625,0.9452675580978394,0.3397688269615173,0.2330551892518997,290.91241455078125,297.1499938964844,293.1499938964844,0.3403951823711395,-6529.0546875,303.8957214355469,0.9990000128746032,0.4385868012905121,0.3787045180797577,291.5209655761719,297.1499938964844,293.1499938964844,0.0189416166394948,-4358.96728515625,304.1359558105469,0.5026872158050537,0.0590960457921028,0.2486924082040786,289.6456298828125,291.1499938964844,250.47764587402344,249.9783477783203,279.0993957519531,291.5169677734375,289.6067810058594,1.0,0.3366187512874603,0.4562089145183563,0.4562089145183563,0.9967805743217468,1.0,-1.715442419052124,0.5194695591926575,1.195972919464111,0.1269907355308532,0.0,0.0,1.0,57.90059661865234,154.0,-537.2557983398438,-17187.857421875,456.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0458984375,304.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17643.404296875,20160.0,0.0,0.0,0.3880963623523712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3503891229629517,1.3504042625427246,-1.5063542377902197e-05,0.0,0.000393868482206,0.0,0.0,273.8432922363281,0.0,0.0,0.0,0.7546671032905579,4.0,0.0,1.0
542460,291.4106140136719,297.1499938964844,293.1499938964844,0.2707752585411072,-5157.642578125,303.99395751953125,0.8955088257789612,0.3195234835147857,0.283905953168869,291.34259033203125,297.1499938964844,293.1499938964844,0.3029784560203552,-5937.84521484375,303.9754638671875,0.9256681203842164,0.3503825068473816,0.3272568583488464,291.2073669433594,297.1499938964844,293.1499938964844,0.3190896809101105,-4572.8994140625,303.9555969238281,0.941252827644348,0.3664232790470123,0.2523638904094696,291.0764465332031,297.1499938964844,293.1499938964844,0.4033805727958679,-7473.5751953125,303.8739318847656,0.9990000128746032,0.4619910418987274,0.414715975522995,291.6347961425781,297.1499938964844,293.1499938964844,0.0387769266963005,-6195.5185546875,304.1078796386719,0.5476766228675842,0.0773626342415809,0.3383853435516357,288.9811096191406,291.1499938964844,250.46209716796875,249.96502685546875,279.0816345214844,291.6300354003906,288.9353942871094,1.0,0.3774762451648712,0.4482310712337494,0.4482310712337494,0.9980683326721193,1.0,-1.94028115272522,0.5918653607368469,1.348415732383728,0.1514558643102646,0.0,0.0,1.0,70.69261932373047,174.0,-832.5565185546875,-17939.373046875,648.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.791259765625,302.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19579.029296875,20160.0,0.0,0.0,0.4276607632637024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231759309768677,1.4231927394866943,-1.672719190537464e-05,0.0,0.0004340213199611,0.0,0.0,320.5028686523437,0.0,0.0,0.0,0.7778663635253906,4.0,0.0,1.0
542520,291.4106140136719,297.1499938964844,293.1499938964844,0.2707752585411072,-5157.642578125,303.99395751953125,0.8955088257789612,0.3195234835147857,0.283905953168869,291.34259033203125,297.1499938964844,293.1499938964844,0.3029784560203552,-5937.84521484375,303.9754638671875,0.9256681203842164,0.3503825068473816,0.3272568583488464,291.2073669433594,297.1499938964844,293.1499938964844,0.3190896809101105,-4572.8994140625,303.9555969238281,0.941252827644348,0.3664232790470123,0.2523638904094696,291.0764465332031,297.1499938964844,293.1499938964844,0.4033805727958679,-7473.5751953125,303.8739318847656,0.9990000128746032,0.4619910418987274,0.414715975522995,291.6347961425781,297.1499938964844,293.1499938964844,0.0387769266963005,-6195.5185546875,304.1078796386719,0.5476766228675842,0.0773626342415809,0.3383853435516357,288.9811096191406,291.1499938964844,250.46209716796875,249.96502685546875,279.0816345214844,291.6300354003906,288.9353942871094,1.0,0.3774762451648712,0.4482310712337494,0.4482310712337494,0.9980683326721193,1.0,-1.94028115272522,0.5918653607368469,1.348415732383728,0.1514558643102646,0.0,0.0,1.0,70.69261932373047,174.0,-832.5565185546875,-17939.373046875,648.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.791259765625,302.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19579.029296875,20160.0,0.0,0.0,0.4276607632637024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231759309768677,1.4231927394866943,-1.672719190537464e-05,0.0,0.0004340213199611,0.0,0.0,320.5028686523437,0.0,0.0,0.0,0.7778663635253906,4.0,0.0,1.0
542580,291.5394287109375,297.1499938964844,293.1499938964844,0.308123230934143,-5718.86669921875,303.9839172363281,0.8687039017677307,0.3374684154987335,0.3010904490947723,291.4635009765625,297.1499938964844,293.1499938964844,0.3464952111244201,-6608.1455078125,303.9613342285156,0.8970494270324707,0.3716577291488647,0.3484122157096863,291.33465576171875,297.1499938964844,293.1499938964844,0.366699606180191,-5107.294921875,303.9412841796875,0.9119812250137328,0.3898362517356872,0.269624263048172,291.23876953125,297.1499938964844,293.1499938964844,0.4755143523216247,-8510.6689453125,303.8488464355469,0.984091341495514,0.4815995693206787,0.4519954025745392,291.7687072753906,297.1499938964844,293.1499938964844,0.0556171238422393,-7626.86962890625,304.09429931640625,0.5513572096824646,0.088627740740776,0.3987556993961334,288.2822265625,291.1499938964844,250.4471893310547,249.95225524902344,279.0916748046875,291.7640380859375,288.24786376953125,1.0,0.4183112978935241,0.4426285326480865,0.4426285326480865,0.9993560910224916,1.0,-2.124187469482422,0.6519497036933899,1.4722378253936768,0.17224682867527,0.0,0.0,1.0,91.3325424194336,194.0,-890.0293579101562,-18333.69921875,875.4644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88427734375,301.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.3984375,20160.0,0.0,0.0,0.468115895986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438481330871582,1.4384983777999878,-1.7088903405237943e-05,0.0,0.0004750781226903,0.0,0.0,330.95489501953125,0.0,0.0,0.0,0.7855340838432312,4.0,0.0,1.0
542640,291.5394287109375,297.1499938964844,293.1499938964844,0.308123230934143,-5718.86669921875,303.9839172363281,0.8687039017677307,0.3374684154987335,0.3010904490947723,291.4635009765625,297.1499938964844,293.1499938964844,0.3464952111244201,-6608.1455078125,303.9613342285156,0.8970494270324707,0.3716577291488647,0.3484122157096863,291.33465576171875,297.1499938964844,293.1499938964844,0.366699606180191,-5107.294921875,303.9412841796875,0.9119812250137328,0.3898362517356872,0.269624263048172,291.23876953125,297.1499938964844,293.1499938964844,0.4755143523216247,-8510.6689453125,303.8488464355469,0.984091341495514,0.4815995693206787,0.4519954025745392,291.7687072753906,297.1499938964844,293.1499938964844,0.0556171238422393,-7626.86962890625,304.09429931640625,0.5513572096824646,0.088627740740776,0.3987556993961334,288.2822265625,291.1499938964844,250.4471893310547,249.95225524902344,279.0916748046875,291.7640380859375,288.24786376953125,1.0,0.4183112978935241,0.4426285326480865,0.4426285326480865,0.9993560910224916,1.0,-2.124187469482422,0.6519497036933899,1.4722378253936768,0.17224682867527,0.0,0.0,1.0,91.3325424194336,194.0,-890.0293579101562,-18333.69921875,875.4644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88427734375,301.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.3984375,20160.0,0.0,0.0,0.468115895986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438481330871582,1.4384983777999878,-1.7088903405237943e-05,0.0,0.0004750781226903,0.0,0.0,330.95489501953125,0.0,0.0,0.0,0.7855340838432312,4.0,0.0,1.0
542700,291.6020202636719,297.1499938964844,293.1499938964844,0.3255193531513214,-5972.4638671875,303.9825439453125,0.852668285369873,0.3455802798271179,0.3090131878852844,291.52215576171875,297.1499938964844,293.1499938964844,0.3670952320098877,-6915.6513671875,303.9582214355469,0.8805138468742371,0.381498247385025,0.3583595752716064,291.3974304199219,297.1499938964844,293.1499938964844,0.3890755176544189,-5350.38427734375,303.9385986328125,0.894982635974884,0.4005027413368225,0.2775902152061462,291.3084411621094,297.1499938964844,293.1499938964844,0.5011170506477356,-8857.3828125,303.8570251464844,0.9656511545181274,0.4921192228794098,0.4618942439556122,291.8372802734375,297.1499938964844,293.1499938964844,0.0619612671434879,-8191.248046875,304.0929260253906,0.5448870062828064,0.09266397356987,0.4209085702896118,288.00225830078125,291.1499938964844,250.4399871826172,249.94607543945312,279.1005249023437,291.832763671875,287.9739990234375,1.0,0.4373814463615417,0.4408175647258758,0.4408175647258758,1.0,1.0,-2.193897485733032,0.6752963066101074,1.5186010599136353,0.1801616251468658,0.0,0.0,1.0,104.3547821044922,194.0,-821.0816040039062,-18479.55859375,990.4132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5970764160156,301.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,20078.078125,21240.0,0.0,0.0,0.4878245592117309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4412000179290771,1.4412171840667725,-1.715355938358698e-05,0.0,0.0004950799047946,0.0,0.0,332.8349609375,0.0,0.0,0.0,0.8018959760665894,4.0,0.0,1.0
542760,291.6630554199219,297.1499938964844,293.1499938964844,0.341429740190506,-6199.6416015625,303.9841003417969,0.8393018841743469,0.353204607963562,0.3164711594581604,291.5795288085937,297.1499938964844,293.1499938964844,0.3861757516860962,-7194.451171875,303.9584350585937,0.8665886521339417,0.3908566832542419,0.3678362667560577,291.4590148925781,297.1499938964844,293.1499938964844,0.4097705483436584,-5570.31103515625,303.939453125,0.880833089351654,0.4106078743934631,0.2851316630840301,291.3722229003906,297.1499938964844,293.1499938964844,0.5257609486579895,-9186.0087890625,303.8655090332031,0.9483655691146852,0.5029198527336121,0.4723660349845886,291.9043273925781,297.1499938964844,293.1499938964844,0.0672759413719177,-8675.1513671875,304.0936584472656,0.5383195281028748,0.0961248055100441,0.4398621916770935,287.78375244140625,291.1499938964844,250.4329376220703,249.94000244140625,279.1083068847656,291.90008544921875,287.7626342773437,1.0,0.455571711063385,0.4393207728862762,0.4393207728862762,1.0,1.0,-2.258644819259644,0.6972165703773499,1.561428189277649,0.1878481656312942,0.0,0.0,1.0,117.7430648803711,212.0,-704.5027465820312,-18746.546875,1108.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4018249511719,301.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20867.23046875,21240.0,0.0,0.0,0.5070926547050476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692497253417969,1.46926748752594,-1.7827767806011252e-05,0.0,0.0005146345938555,0.0,0.0,352.6494140625,0.0,0.0,0.0,0.8026695847511292,4.0,0.0,1.0
542820,291.7789001464844,297.1499938964844,293.1499938964844,0.3706398606300354,-6606.93408203125,303.9908447265625,0.8198980093002319,0.367372453212738,0.3302668929100036,291.6889038085937,297.1499938964844,293.1499938964844,0.4217023253440857,-7700.7744140625,303.9632263183594,0.8468313217163086,0.4084540009498596,0.3855896592140198,291.57647705078125,297.1499938964844,293.1499938964844,0.4483291208744049,-5969.74462890625,303.9455261230469,0.8605449199676514,0.4296230673789978,0.2992348074913025,291.4893798828125,297.1499938964844,293.1499938964844,0.5731023550033569,-9803.513671875,303.8814697265625,0.9216570854187012,0.5241857171058655,0.4933145046234131,292.02899169921875,297.1499938964844,293.1499938964844,0.0763475969433784,-9521.0693359375,304.09735107421875,0.5284579396247864,0.1023847162723541,0.4728924036026001,287.4443664550781,291.1499938964844,250.4193115234375,249.92825317382807,279.1195068359375,292.0254211425781,287.4306335449219,1.0,0.4888032376766205,0.4368800818920135,0.4368800818920135,1.0,1.0,-2.378328800201416,0.7382131814956665,1.6401156187057495,0.202350452542305,0.0,0.0,1.0,143.7614288330078,215.0,-513.6820068359375,-19238.509765625,1347.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.26708984375,301.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,21141.24609375,21240.0,0.0,0.0,0.5438060164451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4788649082183838,1.478882908821106,-1.80618699232582e-05,0.0,0.0005518939578905,0.0,0.0,359.61834716796875,0.0,0.0,0.0,0.8074809908866882,4.0,0.0,1.0
542880,291.7789001464844,297.1499938964844,293.1499938964844,0.3706398606300354,-6606.93408203125,303.9908447265625,0.8198980093002319,0.367372453212738,0.3302668929100036,291.6889038085937,297.1499938964844,293.1499938964844,0.4217023253440857,-7700.7744140625,303.9632263183594,0.8468313217163086,0.4084540009498596,0.3855896592140198,291.57647705078125,297.1499938964844,293.1499938964844,0.4483291208744049,-5969.74462890625,303.9455261230469,0.8605449199676514,0.4296230673789978,0.2992348074913025,291.4893798828125,297.1499938964844,293.1499938964844,0.5731023550033569,-9803.513671875,303.8814697265625,0.9216570854187012,0.5241857171058655,0.4933145046234131,292.02899169921875,297.1499938964844,293.1499938964844,0.0763475969433784,-9521.0693359375,304.09735107421875,0.5284579396247864,0.1023847162723541,0.4728924036026001,287.4443664550781,291.1499938964844,250.4193115234375,249.92825317382807,279.1195068359375,292.0254211425781,287.4306335449219,1.0,0.4888032376766205,0.4368800818920135,0.4368800818920135,1.0,1.0,-2.378328800201416,0.7382131814956665,1.6401156187057495,0.202350452542305,0.0,0.0,1.0,143.7614288330078,215.0,-513.6820068359375,-19238.509765625,1347.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.26708984375,301.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,21141.24609375,21240.0,0.0,0.0,0.5438060164451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4788649082183838,1.478882908821106,-1.80618699232582e-05,0.0,0.0005518939578905,0.0,0.0,359.61834716796875,0.0,0.0,0.0,0.8074809908866882,4.0,0.0,1.0
542940,291.8851623535156,297.1499938964844,293.1499938964844,0.3960864245891571,-6951.24072265625,304.0015563964844,0.8124873638153076,0.3805522322654724,0.3427881300449371,291.7898254394531,297.1499938964844,293.1499938964844,0.4532754719257355,-8136.833984375,303.97296142578125,0.8403405547142029,0.424998015165329,0.4019392132759094,291.6842956542969,297.1499938964844,293.1499938964844,0.4828194081783294,-6315.85595703125,303.956298828125,0.8540767431259155,0.447609394788742,0.3122982978820801,291.5960388183594,297.1499938964844,293.1499938964844,0.6159112453460693,-10344.806640625,303.8996887207031,0.9124772548675536,0.5446167588233948,0.5132506489753723,292.1386413574219,297.1499938964844,293.1499938964844,0.0842180028557777,-10266.3779296875,304.1017761230469,0.5277072787284851,0.1085277497768402,0.5032609701156616,287.2263488769531,291.1499938964844,250.40631103515625,249.9169769287109,279.1263427734375,292.1356506347656,287.2186584472656,1.0,0.5141971111297607,0.4348845481872558,0.4348845481872558,1.0,1.0,-2.489145040512085,0.7764741778373718,1.7126708030700684,0.2159633189439773,0.0,0.0,1.0,162.309326171875,218.0,-343.3802490234375,-19853.884765625,1565.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4013061523437,301.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21213.791015625,22320.0,0.0,0.0,0.577800989151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814000129699707,1.4814181327819824,-1.812384834920521e-05,0.0,0.0005863945698365,0.0,0.0,361.470947265625,0.0,0.0,0.0,0.8237491846084595,4.0,0.0,1.0
543000,291.8851623535156,297.1499938964844,293.1499938964844,0.3960864245891571,-6951.24072265625,304.0015563964844,0.8124873638153076,0.3805522322654724,0.3427881300449371,291.7898254394531,297.1499938964844,293.1499938964844,0.4532754719257355,-8136.833984375,303.97296142578125,0.8403405547142029,0.424998015165329,0.4019392132759094,291.6842956542969,297.1499938964844,293.1499938964844,0.4828194081783294,-6315.85595703125,303.956298828125,0.8540767431259155,0.447609394788742,0.3122982978820801,291.5960388183594,297.1499938964844,293.1499938964844,0.6159112453460693,-10344.806640625,303.8996887207031,0.9124772548675536,0.5446167588233948,0.5132506489753723,292.1386413574219,297.1499938964844,293.1499938964844,0.0842180028557777,-10266.3779296875,304.1017761230469,0.5277072787284851,0.1085277497768402,0.5032609701156616,287.2263488769531,291.1499938964844,250.40631103515625,249.9169769287109,279.1263427734375,292.1356506347656,287.2186584472656,1.0,0.5141971111297607,0.4348845481872558,0.4348845481872558,1.0,1.0,-2.489145040512085,0.7764741778373718,1.7126708030700684,0.2159633189439773,0.0,0.0,1.0,162.309326171875,218.0,-343.3802490234375,-19853.884765625,1565.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4013061523437,301.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21213.791015625,22320.0,0.0,0.0,0.577800989151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814000129699707,1.4814181327819824,-1.812384834920521e-05,0.0,0.0005863945698365,0.0,0.0,361.470947265625,0.0,0.0,0.0,0.8237491846084595,4.0,0.0,1.0
543060,291.9820251464844,297.1499938964844,293.1499938964844,0.4174343347549438,-7231.90087890625,304.01544189453125,0.8114402890205383,0.3929457068443298,0.3543729782104492,291.88214111328125,297.1499938964844,293.1499938964844,0.4804202318191528,-8500.8544921875,303.9867248535156,0.8403961658477783,0.4407283365726471,0.4172637164592743,291.7825622558594,297.1499938964844,293.1499938964844,0.5127427577972412,-6607.392578125,303.970947265625,0.8544962406158447,0.4648081362247467,0.3246267437934875,291.6937866210937,297.1499938964844,293.1499938964844,0.6529620289802551,-10799.05078125,303.9212951660156,0.9121084809303284,0.5641604065895081,0.5321336388587952,292.2347412109375,297.1499938964844,293.1499938964844,0.0911881849169731,-10926.15234375,304.1062316894531,0.5318554639816284,0.1146498844027519,0.5325338244438171,287.1317749023437,291.1499938964844,250.39390563964844,249.9061279296875,279.1304931640625,292.2322082519531,287.1286926269531,1.0,0.5348851084709167,0.433156818151474,0.433156818151474,1.0,1.0,-2.594149589538574,0.8128294348716736,1.781320095062256,0.228892907500267,0.0,0.0,1.0,175.22442626953125,221.0,-183.5225830078125,-20674.73046875,1767.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6811828613281,301.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.150390625,22320.0,0.0,0.0,0.6094761490821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136725902557373,1.5136914253234863,-1.892211184895132e-05,0.0,0.0006185408565215,0.0,0.0,385.6136474609375,0.0,0.0,0.0,0.8265954852104187,4.0,0.0,1.0
543120,291.9820251464844,297.1499938964844,293.1499938964844,0.4174343347549438,-7231.90087890625,304.01544189453125,0.8114402890205383,0.3929457068443298,0.3543729782104492,291.88214111328125,297.1499938964844,293.1499938964844,0.4804202318191528,-8500.8544921875,303.9867248535156,0.8403961658477783,0.4407283365726471,0.4172637164592743,291.7825622558594,297.1499938964844,293.1499938964844,0.5127427577972412,-6607.392578125,303.970947265625,0.8544962406158447,0.4648081362247467,0.3246267437934875,291.6937866210937,297.1499938964844,293.1499938964844,0.6529620289802551,-10799.05078125,303.9212951660156,0.9121084809303284,0.5641604065895081,0.5321336388587952,292.2347412109375,297.1499938964844,293.1499938964844,0.0911881849169731,-10926.15234375,304.1062316894531,0.5318554639816284,0.1146498844027519,0.5325338244438171,287.1317749023437,291.1499938964844,250.39390563964844,249.9061279296875,279.1304931640625,292.2322082519531,287.1286926269531,1.0,0.5348851084709167,0.433156818151474,0.433156818151474,1.0,1.0,-2.594149589538574,0.8128294348716736,1.781320095062256,0.228892907500267,0.0,0.0,1.0,175.22442626953125,221.0,-183.5225830078125,-20674.73046875,1767.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6811828613281,301.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.150390625,22320.0,0.0,0.0,0.6094761490821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136725902557373,1.5136914253234863,-1.892211184895132e-05,0.0,0.0006185408565215,0.0,0.0,385.6136474609375,0.0,0.0,0.0,0.8265954852104187,4.0,0.0,1.0
543180,292.070556640625,297.1499938964844,293.1499938964844,0.4366103410720825,-7479.7626953125,304.0283203125,0.8134856820106506,0.4045773446559906,0.3651407063007355,291.9666748046875,297.1499938964844,293.1499938964844,0.5053131580352783,-8828.7509765625,303.9996337890625,0.8435688614845276,0.4557011723518371,0.4317252337932586,291.8722839355469,297.1499938964844,293.1499938964844,0.5403594374656677,-6871.63037109375,303.9845886230469,0.8581998944282532,0.4812493622303009,0.3363213241100311,291.7835998535156,297.1499938964844,293.1499938964844,0.6870166063308716,-11209.2451171875,303.94073486328125,0.9158951640129088,0.5828280448913574,0.5500448942184448,292.3196105957031,297.1499938964844,293.1499938964844,0.0976948291063308,-11539.076171875,304.1099548339844,0.5382615923881531,0.1206127405166626,0.5606058239936829,287.0804138183594,291.1499938964844,250.382080078125,249.8957061767578,279.1334228515625,292.31744384765625,287.0793762207031,1.0,0.5525190830230713,0.4316534399986267,0.4316534399986267,1.0,1.0,-2.693774461746216,0.8473590016365051,1.846415400505066,0.2411900460720062,0.0,0.0,1.0,184.6311492919922,224.0,-96.29954528808594,-21446.75,1960.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0645751953125,301.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.794921875,22320.0,0.0,0.0,0.6387759447097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180281400680542,1.5180470943450928,-1.90311639016727e-05,0.0,0.0006482764147222,0.0,0.0,388.9520263671875,0.0,0.0,0.0,0.8287708163261414,4.0,0.0,1.0
543240,292.070556640625,297.1499938964844,293.1499938964844,0.4366103410720825,-7479.7626953125,304.0283203125,0.8134856820106506,0.4045773446559906,0.3651407063007355,291.9666748046875,297.1499938964844,293.1499938964844,0.5053131580352783,-8828.7509765625,303.9996337890625,0.8435688614845276,0.4557011723518371,0.4317252337932586,291.8722839355469,297.1499938964844,293.1499938964844,0.5403594374656677,-6871.63037109375,303.9845886230469,0.8581998944282532,0.4812493622303009,0.3363213241100311,291.7835998535156,297.1499938964844,293.1499938964844,0.6870166063308716,-11209.2451171875,303.94073486328125,0.9158951640129088,0.5828280448913574,0.5500448942184448,292.3196105957031,297.1499938964844,293.1499938964844,0.0976948291063308,-11539.076171875,304.1099548339844,0.5382615923881531,0.1206127405166626,0.5606058239936829,287.0804138183594,291.1499938964844,250.382080078125,249.8957061767578,279.1334228515625,292.31744384765625,287.0793762207031,1.0,0.5525190830230713,0.4316534399986267,0.4316534399986267,1.0,1.0,-2.693774461746216,0.8473590016365051,1.846415400505066,0.2411900460720062,0.0,0.0,1.0,184.6311492919922,224.0,-96.29954528808594,-21446.75,1960.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0645751953125,301.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.794921875,22320.0,0.0,0.0,0.6387759447097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180281400680542,1.5180470943450928,-1.90311639016727e-05,0.0,0.0006482764147222,0.0,0.0,388.9520263671875,0.0,0.0,0.0,0.8287708163261414,4.0,0.0,1.0
543300,292.1120300292969,297.1499938964844,293.1499938964844,0.445370465517044,-7591.61328125,304.03448486328125,0.8150919079780579,0.4101024568080902,0.3702339828014374,292.0063171386719,297.1499938964844,293.1499938964844,0.5168956518173218,-8979.3955078125,304.00592041015625,0.8457790017127991,0.4629025161266327,0.4386541545391083,291.914306640625,297.1499938964844,293.1499938964844,0.5532702803611755,-6993.5849609375,303.9911804199219,0.8607103228569031,0.4891786277294159,0.3419423103332519,291.82586669921875,297.1499938964844,293.1499938964844,0.7028929591178894,-11398.0810546875,303.94989013671875,0.9186525344848632,0.591831624507904,0.5586561560630798,292.3584899902344,297.1499938964844,293.1499938964844,0.1007606163620948,-11824.99609375,304.1116638183594,0.5418435335159302,0.1234930381178855,0.5740818381309509,287.06964111328125,291.1499938964844,250.3763885498047,249.89064025878903,279.1346740722656,292.3564758300781,287.06939697265625,1.0,0.5605232119560242,0.4309813678264618,0.4309813678264618,1.0,1.0,-2.7415201663970947,0.8639178276062012,1.877602458000183,0.2470954060554504,0.0,0.0,1.0,188.4643096923828,224.0,-63.67205047607422,-21839.734375,2053.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2819519042969,301.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4375,23400.0,0.0,0.0,0.6525543928146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.904965210997034e-05,0.0,0.0006622597575187,0.0,0.0,389.51898193359375,0.0,0.0,0.0,0.8441391587257385,4.0,0.0,1.0
543360,292.15185546875,297.1499938964844,293.1499938964844,0.452970802783966,-7686.97412109375,304.04168701171875,0.81688392162323,0.415426641702652,0.3751382827758789,292.0444030761719,297.1499938964844,293.1499938964844,0.5271958708763123,-9111.216796875,304.0133972167969,0.848212480545044,0.4699076116085052,0.4453877806663513,291.95465087890625,297.1499938964844,293.1499938964844,0.5648244619369507,-7100.9873046875,303.9990539550781,0.8634558916091919,0.4969043731689453,0.3474149405956268,291.8666076660156,297.1499938964844,293.1499938964844,0.717066764831543,-11563.69140625,303.96051025390625,0.9217307567596436,0.600606381893158,0.5670434236526489,292.3952941894531,297.1499938964844,293.1499938964844,0.1035578027367591,-12082.0234375,304.1135559082031,0.5455033779144287,0.1262891590595245,0.5871381759643555,287.0876770019531,291.1499938964844,250.370834350586,249.8856811523437,279.1358337402344,292.3934326171875,287.0892333984375,1.0,0.5681092739105225,0.4303612411022186,0.4303612411022186,1.0,1.0,-2.7878551483154297,0.8799959421157837,1.907859206199646,0.2528367936611175,0.0,0.0,1.0,191.9003295898437,227.0,-9.111587524414062,-22337.107421875,2145.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4940490722656,302.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,23072.265625,23400.0,0.0,0.0,0.6659563779830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449283123016355,1.5449479818344116,-1.971162237168756e-05,0.0,0.0006758610834367,0.0,0.0,409.9980163574219,0.0,0.0,0.0,0.8438965082168579,4.0,0.0,1.0
