time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.2123718261719,297.1499938964844,293.1499938964844,0.4648336172103882,-7835.85693359375,304.0510559082031,0.8199008703231812,0.4235327839851379,0.3825885653495788,292.10235595703125,297.1499938964844,293.1499938964844,0.543436586856842,-9318.8427734375,304.0230407714844,0.8523329496383667,0.4807084202766418,0.4557505249977112,292.0159912109375,297.1499938964844,293.1499938964844,0.5830702185630798,-7270.349609375,304.0091857910156,0.868084728717804,0.5088455677032471,0.3558572828769684,291.9287109375,297.1499938964844,293.1499938964844,0.739415168762207,-11824.9736328125,303.97418212890625,0.9269856810569764,0.614177405834198,0.5799897313117981,292.4503173828125,297.1499938964844,293.1499938964844,0.1079252362251281,-12481.1181640625,304.1160583496094,0.5512955784797668,0.1305631250143051,0.607068657875061,287.10565185546875,291.1499938964844,250.3622436523437,249.8779144287109,279.1376037597656,292.4486389160156,287.1069641113281,1.0,0.5795161724090576,0.4294750392436981,0.4294750392436981,1.0,1.0,-2.8589258193969727,0.904680073261261,1.954245686531067,0.2616674304008484,0.0,0.0,1.0,196.80213928222656,227.0,15.86218547821045,-22975.20703125,2289.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8377990722656,302.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23290.26953125,23400.0,0.0,0.0,0.6864679455757141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552209973335266,1.552229881286621,-1.989787233469542e-05,0.0,0.0006966776563785,0.0,0.0,415.82269287109375,0.0,0.0,0.0,0.8475308418273926,4.0,0.0,1.0
543480,292.2269287109375,297.1499938964844,293.1499938964844,0.4676744043827057,-7871.3818359375,304.05322265625,0.8206626176834106,0.4254825711250305,0.3843792080879211,292.1163024902344,297.1499938964844,293.1499938964844,0.5473712086677551,-9368.9375,304.0252380371094,0.853383481502533,0.4833325147628784,0.4582660496234894,292.0307312011719,297.1499938964844,293.1499938964844,0.5875013470649719,-7311.3056640625,304.0115051269531,0.8692628145217896,0.5117526650428772,0.3579108715057373,291.9436950683594,297.1499938964844,293.1499938964844,0.744837760925293,-11888.1513671875,303.977294921875,0.9283283948898317,0.6174841523170471,0.5831412672996521,292.46337890625,297.1499938964844,293.1499938964844,0.1089773178100586,-12576.658203125,304.1166381835937,0.5527083277702332,0.131591185927391,0.6118606328964233,287.1103210449219,291.1499938964844,250.3601531982422,249.87600708007807,279.13800048828125,292.4617614746094,287.1116638183594,1.0,0.5822463035583496,0.42927286028862,0.42927286028862,1.0,1.0,-2.876117706298828,0.9106559753417968,1.9654618501663208,0.2638085186481476,0.0,0.0,1.0,197.93966674804688,230.0,19.644472122192383,-23129.748046875,2325.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9251708984375,302.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.546875,23400.0,0.0,0.0,0.6914089918136597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530853271484375,1.5531052350997925,-1.9920322301913984e-05,0.0,0.0007016922463662,0.0,0.0,416.526611328125,0.0,0.0,0.0,0.8479676246643066,4.0,0.0,1.0
543540,292.2964172363281,297.1499938964844,293.1499938964844,0.4810726344585418,-8038.13427734375,304.0631103515625,0.8243840932846069,0.4347729086875915,0.3929093182086944,292.1829528808594,297.1499938964844,293.1499938964844,0.5662204623222351,-9607.6708984375,304.0353698730469,0.8586085438728333,0.4959972500801086,0.4704008400440216,292.1011657714844,297.1499938964844,293.1499938964844,0.6087987422943115,-7507.0869140625,304.0221252441406,0.875116765499115,0.525818943977356,0.3678423464298248,292.0153503417969,297.1499938964844,293.1499938964844,0.7708846926689148,-12190.2216796875,303.99139404296875,0.934987723827362,0.6335050463676453,0.5984019637107849,292.5250244140625,297.1499938964844,293.1499938964844,0.1139688566327095,-13026.640625,304.11944580078125,0.559424638748169,0.1364777088165283,0.6346399784088135,287.1371765136719,291.1499938964844,250.3500061035156,249.8666839599609,279.1399841308594,292.5235900878906,287.1387023925781,1.0,0.5952665209770203,0.4283714890480041,0.4283714890480041,1.0,1.0,-2.95862078666687,0.9393644332885742,2.019256353378296,0.2741156220436096,0.0,0.0,1.0,203.260009765625,233.0,33.154415130615234,-23882.8984375,2500.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3661193847656,302.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76953125,24480.0,0.0,0.0,0.715013861656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551761388778689,-1.997348226723261e-05,0.0,0.0007256481912918,0.0,0.0,418.195068359375,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
543600,292.2964172363281,297.1499938964844,293.1499938964844,0.4810726344585418,-8038.13427734375,304.0631103515625,0.8243840932846069,0.4347729086875915,0.3929093182086944,292.1829528808594,297.1499938964844,293.1499938964844,0.5662204623222351,-9607.6708984375,304.0353698730469,0.8586085438728333,0.4959972500801086,0.4704008400440216,292.1011657714844,297.1499938964844,293.1499938964844,0.6087987422943115,-7507.0869140625,304.0221252441406,0.875116765499115,0.525818943977356,0.3678423464298248,292.0153503417969,297.1499938964844,293.1499938964844,0.7708846926689148,-12190.2216796875,303.99139404296875,0.934987723827362,0.6335050463676453,0.5984019637107849,292.5250244140625,297.1499938964844,293.1499938964844,0.1139688566327095,-13026.640625,304.11944580078125,0.559424638748169,0.1364777088165283,0.6346399784088135,287.1371765136719,291.1499938964844,250.3500061035156,249.8666839599609,279.1399841308594,292.5235900878906,287.1387023925781,1.0,0.5952665209770203,0.4283714890480041,0.4283714890480041,1.0,1.0,-2.95862078666687,0.9393644332885742,2.019256353378296,0.2741156220436096,0.0,0.0,1.0,203.260009765625,233.0,33.154415130615234,-23882.8984375,2500.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3661193847656,302.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76953125,24480.0,0.0,0.0,0.715013861656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551761388778689,-1.997348226723261e-05,0.0,0.0007256481912918,0.0,0.0,418.195068359375,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
543660,292.36102294921875,297.1499938964844,293.1499938964844,0.4921493828296661,-8173.51904296875,304.073486328125,0.8277947902679443,0.4432925283908844,0.4007423222064972,292.2450866699219,297.1499938964844,293.1499938964844,0.5825375318527222,-9810.9853515625,304.0462341308594,0.8635842800140381,0.5078938007354736,0.4818045794963836,292.166748046875,297.1499938964844,293.1499938964844,0.6274176239967346,-7675.482421875,304.0335693359375,0.8806927800178528,0.5390920639038086,0.37721648812294,292.0823669433594,297.1499938964844,293.1499938964844,0.7936234474182129,-12449.537109375,304.00616455078125,0.9412554502487184,0.6486551761627197,0.6128377318382263,292.58111572265625,297.1499938964844,293.1499938964844,0.11826753616333,-13407.2294921875,304.1224365234375,0.5654124617576599,0.1409321278333664,0.6554474830627441,287.1990051269531,291.1499938964844,250.3417205810547,249.85899353027344,279.141845703125,292.579833984375,287.2010192871094,1.0,0.6073621511459351,0.4276503324508667,0.4276503324508667,1.0,1.0,-3.035383462905884,0.9661583304405212,2.0692250728607178,0.283793181180954,0.0,0.0,1.0,208.1801147460937,236.0,65.05097961425781,-24723.689453125,2670.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7656555175781,303.04107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.169921875,24480.0,0.0,0.0,0.73734450340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861256122589111,1.586146354675293,-2.077690623991657e-05,0.0,0.0007483109366148,0.0,0.0,443.6799011230469,0.0,0.0,0.0,0.8661220669746399,4.0,0.0,1.0
543720,292.36102294921875,297.1499938964844,293.1499938964844,0.4921493828296661,-8173.51904296875,304.073486328125,0.8277947902679443,0.4432925283908844,0.4007423222064972,292.2450866699219,297.1499938964844,293.1499938964844,0.5825375318527222,-9810.9853515625,304.0462341308594,0.8635842800140381,0.5078938007354736,0.4818045794963836,292.166748046875,297.1499938964844,293.1499938964844,0.6274176239967346,-7675.482421875,304.0335693359375,0.8806927800178528,0.5390920639038086,0.37721648812294,292.0823669433594,297.1499938964844,293.1499938964844,0.7936234474182129,-12449.537109375,304.00616455078125,0.9412554502487184,0.6486551761627197,0.6128377318382263,292.58111572265625,297.1499938964844,293.1499938964844,0.11826753616333,-13407.2294921875,304.1224365234375,0.5654124617576599,0.1409321278333664,0.6554474830627441,287.1990051269531,291.1499938964844,250.3417205810547,249.85899353027344,279.141845703125,292.579833984375,287.2010192871094,1.0,0.6073621511459351,0.4276503324508667,0.4276503324508667,1.0,1.0,-3.035383462905884,0.9661583304405212,2.0692250728607178,0.283793181180954,0.0,0.0,1.0,208.1801147460937,236.0,65.05097961425781,-24723.689453125,2670.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7656555175781,303.04107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.169921875,24480.0,0.0,0.0,0.73734450340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861256122589111,1.586146354675293,-2.077690623991657e-05,0.0,0.0007483109366148,0.0,0.0,443.6799011230469,0.0,0.0,0.0,0.8661220669746399,4.0,0.0,1.0
543780,292.4211120605469,297.1499938964844,293.1499938964844,0.5028290748596191,-8304.5537109375,304.0811462402344,0.8307974934577942,0.4510865807533264,0.4079104661941528,292.3030700683594,297.1499938964844,293.1499938964844,0.5985429883003235,-10010.634765625,304.0541076660156,0.8681689500808716,0.519057035446167,0.4925023913383484,292.227783203125,297.1499938964844,293.1499938964844,0.6457401514053345,-7841.2880859375,304.04180908203125,0.8858461380004883,0.5516183972358704,0.3860577046871185,292.1450500488281,297.1499938964844,293.1499938964844,0.8160095810890198,-12705.6865234375,304.0167236328125,0.9469401836395264,0.6629908084869385,0.6264853477478027,292.63232421875,297.1499938964844,293.1499938964844,0.1223056018352508,-13763.2451171875,304.1248779296875,0.5705857872962952,0.1449533998966217,0.6742851138114929,287.2378845214844,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.6311950683594,287.23956298828125,1.0,0.6186402440071106,0.4270974397659302,0.4270974397659302,1.0,1.0,-3.106548309326172,0.9911215305328368,2.115426778793335,0.2928888499736786,0.0,0.0,1.0,212.8604888916016,239.0,56.43510818481445,-25402.87890625,2835.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1524353027344,303.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.96875,24480.0,0.0,0.0,0.758234977722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900599956512451,1.5900808572769165,-2.0880108422716148e-05,0.0,0.0007695120875723,0.0,0.0,446.9897766113281,0.0,0.0,0.0,0.8680822253227234,4.0,0.0,1.0
543840,292.4211120605469,297.1499938964844,293.1499938964844,0.5028290748596191,-8304.5537109375,304.0811462402344,0.8307974934577942,0.4510865807533264,0.4079104661941528,292.3030700683594,297.1499938964844,293.1499938964844,0.5985429883003235,-10010.634765625,304.0541076660156,0.8681689500808716,0.519057035446167,0.4925023913383484,292.227783203125,297.1499938964844,293.1499938964844,0.6457401514053345,-7841.2880859375,304.04180908203125,0.8858461380004883,0.5516183972358704,0.3860577046871185,292.1450500488281,297.1499938964844,293.1499938964844,0.8160095810890198,-12705.6865234375,304.0167236328125,0.9469401836395264,0.6629908084869385,0.6264853477478027,292.63232421875,297.1499938964844,293.1499938964844,0.1223056018352508,-13763.2451171875,304.1248779296875,0.5705857872962952,0.1449533998966217,0.6742851138114929,287.2378845214844,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.6311950683594,287.23956298828125,1.0,0.6186402440071106,0.4270974397659302,0.4270974397659302,1.0,1.0,-3.106548309326172,0.9911215305328368,2.115426778793335,0.2928888499736786,0.0,0.0,1.0,212.8604888916016,239.0,56.43510818481445,-25402.87890625,2835.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1524353027344,303.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.96875,24480.0,0.0,0.0,0.758234977722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900599956512451,1.5900808572769165,-2.0880108422716148e-05,0.0,0.0007695120875723,0.0,0.0,446.9897766113281,0.0,0.0,0.0,0.8680822253227234,4.0,0.0,1.0
543900,292.4496154785156,297.1499938964844,293.1499938964844,0.5078267455101013,-8365.669921875,304.0845642089844,0.8321371078491211,0.4547208845615387,0.4112581312656402,292.33062744140625,297.1499938964844,293.1499938964844,0.6062005758285522,-10105.7646484375,304.0576171875,0.8702968955039978,0.5243725776672363,0.4975991547107696,292.2567443847656,297.1499938964844,293.1499938964844,0.6545485854148865,-7920.65625,304.0454406738281,0.8882470726966858,0.5576110482215881,0.3902889192104339,292.1748352050781,297.1499938964844,293.1499938964844,0.826781153678894,-12828.53125,304.0213623046875,0.949546754360199,0.6698647737503052,0.6330310702323914,292.6562805175781,297.1499938964844,293.1499938964844,0.1241785511374473,-13927.380859375,304.12603759765625,0.5728700757026672,0.1468068063259124,0.6829904913902283,287.2556457519531,291.1499938964844,250.3352966308593,249.8529815673828,279.1443786621094,292.6551818847656,287.2572631835937,1.0,0.6239980459213257,0.4268769025802612,0.4268769025802612,1.0,1.0,-3.1401257514953613,1.002949833869934,2.137176036834717,0.2972313463687897,0.0,0.0,1.0,215.13833618164065,239.0,53.17379760742188,-25725.986328125,2915.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34307861328125,303.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,24460.005859375,25560.0,0.0,0.0,0.7681310772895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907117128372192,1.5907325744628906,-2.089722693199292e-05,0.0,0.0007795554120093,0.0,0.0,447.5396118164063,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
543960,292.4772033691406,297.1499938964844,293.1499938964844,0.5117791295051575,-8412.634765625,304.0892944335937,0.8333603143692017,0.458174854516983,0.4144496917724609,292.3573303222656,297.1499938964844,293.1499938964844,0.6126609444618225,-10184.326171875,304.0626525878906,0.8723032474517822,0.5295055508613586,0.5025292634963989,292.2847900390625,297.1499938964844,293.1499938964844,0.6620832681655884,-7987.17822265625,304.0507507324219,0.890518844127655,0.5634164214134216,0.3943946659564972,292.20379638671875,297.1499938964844,293.1499938964844,0.8359968066215515,-12931.2099609375,304.02801513671875,0.9519852995872498,0.6765326261520386,0.6393915414810181,292.67919921875,297.1499938964844,293.1499938964844,0.125755563378334,-14062.88671875,304.1275329589844,0.5749558210372925,0.1485574394464492,0.6912363171577454,287.29595947265625,291.1499938964844,250.33474731445312,249.85243225097656,279.1451416015625,292.6781921386719,287.29840087890625,1.0,0.6291775107383728,0.4266907572746277,0.4266907572746277,1.0,1.0,-3.172390937805176,1.014351487159729,2.158039331436157,0.3014416992664337,0.0,0.0,1.0,217.38784790039065,242.0,79.42259216308594,-26155.6171875,2995.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5133056640625,303.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.00390625,25560.0,0.0,0.0,0.7778690457344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873961212113e-05,0.0,0.0007894381997175,0.0,0.0,469.2839965820313,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
544020,292.5296630859375,297.1499938964844,293.1499938964844,0.5201423764228821,-8513.943359375,304.09552001953125,0.8354419469833374,0.4645769596099853,0.4203667640686035,292.4082946777344,297.1499938964844,293.1499938964844,0.6262171864509583,-10351.2275390625,304.0691223144531,0.8759261965751648,0.5392510890960693,0.511887788772583,292.33819580078125,297.1499938964844,293.1499938964844,0.6778647303581238,-8128.0927734375,304.0574645996094,0.8946523070335388,0.5745039582252502,0.4022297263145447,292.2590637207031,297.1499938964844,293.1499938964844,0.8553131818771362,-13149.67578125,304.0364074707031,0.9563454389572144,0.6892925500869751,0.6515510082244873,292.72222900390625,297.1499938964844,293.1499938964844,0.128907635807991,-14335.712890625,304.1297607421875,0.5785401463508606,0.1517567187547683,0.7063677310943604,287.33984375,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7213134765625,287.3414306640625,1.0,0.6390140056610107,0.4264137148857116,0.4264137148857116,1.0,1.0,-3.232997417449951,1.035881280899048,2.197116136550904,0.3094629943370819,0.0,0.0,1.0,221.8251190185547,245.0,63.870079040527344,-26761.3984375,3148.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8364562988281,303.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,25483.1875,25560.0,0.0,0.0,0.7965332865715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236412525177002,1.623663067817688,-2.1771376850665547e-05,0.0,0.0008083800203166,0.0,0.0,475.9129028320313,0.0,0.0,0.0,0.8864684104919434,4.0,0.0,1.0
544080,292.5296630859375,297.1499938964844,293.1499938964844,0.5201423764228821,-8513.943359375,304.09552001953125,0.8354419469833374,0.4645769596099853,0.4203667640686035,292.4082946777344,297.1499938964844,293.1499938964844,0.6262171864509583,-10351.2275390625,304.0691223144531,0.8759261965751648,0.5392510890960693,0.511887788772583,292.33819580078125,297.1499938964844,293.1499938964844,0.6778647303581238,-8128.0927734375,304.0574645996094,0.8946523070335388,0.5745039582252502,0.4022297263145447,292.2590637207031,297.1499938964844,293.1499938964844,0.8553131818771362,-13149.67578125,304.0364074707031,0.9563454389572144,0.6892925500869751,0.6515510082244873,292.72222900390625,297.1499938964844,293.1499938964844,0.128907635807991,-14335.712890625,304.1297607421875,0.5785401463508606,0.1517567187547683,0.7063677310943604,287.33984375,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7213134765625,287.3414306640625,1.0,0.6390140056610107,0.4264137148857116,0.4264137148857116,1.0,1.0,-3.232997417449951,1.035881280899048,2.197116136550904,0.3094629943370819,0.0,0.0,1.0,221.8251190185547,245.0,63.870079040527344,-26761.3984375,3148.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8364562988281,303.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,25483.1875,25560.0,0.0,0.0,0.7965332865715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236412525177002,1.623663067817688,-2.1771376850665547e-05,0.0,0.0008083800203166,0.0,0.0,475.9129028320313,0.0,0.0,0.0,0.8864684104919434,4.0,0.0,1.0
544140,292.5787353515625,297.1499938964844,293.1499938964844,0.5278819799423218,-8607.583984375,304.10076904296875,0.8370864987373352,0.4703351557254791,0.4257082343101501,292.45611572265625,297.1499938964844,293.1499938964844,0.6391618847846985,-10510.1552734375,304.0744934082031,0.8790755867958069,0.5483354926109314,0.5206226110458374,292.3881225585937,297.1499938964844,293.1499938964844,0.6930530667304993,-8263.302734375,304.06298828125,0.8982969522476196,0.5849359035491943,0.4096066951751709,292.3109436035156,297.1499938964844,293.1499938964844,0.8739435076713562,-13360.009765625,304.0431823730469,0.9601083397865297,0.7013370394706726,0.6630337238311768,292.76171875,297.1499938964844,293.1499938964844,0.131747305393219,-14580.427734375,304.1317749023437,0.5814186334609985,0.1545749455690384,0.7197752594947815,287.3736572265625,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7608947753906,287.37506103515625,1.0,0.6481909155845642,0.4262475073337555,0.4262475073337555,1.0,1.0,-3.288728713989258,1.055830001831055,2.232898712158203,0.3169907629489898,0.0,0.0,1.0,226.17344665527344,248.0,51.60497283935547,-27313.69140625,3295.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1544189453125,304.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05859375,26640.0,0.0,0.0,0.8139634132385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820816982653923e-05,0.0,0.0008260693866759,0.0,0.0,477.5350036621094,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
544200,292.5787353515625,297.1499938964844,293.1499938964844,0.5278819799423218,-8607.583984375,304.10076904296875,0.8370864987373352,0.4703351557254791,0.4257082343101501,292.45611572265625,297.1499938964844,293.1499938964844,0.6391618847846985,-10510.1552734375,304.0744934082031,0.8790755867958069,0.5483354926109314,0.5206226110458374,292.3881225585937,297.1499938964844,293.1499938964844,0.6930530667304993,-8263.302734375,304.06298828125,0.8982969522476196,0.5849359035491943,0.4096066951751709,292.3109436035156,297.1499938964844,293.1499938964844,0.8739435076713562,-13360.009765625,304.0431823730469,0.9601083397865297,0.7013370394706726,0.6630337238311768,292.76171875,297.1499938964844,293.1499938964844,0.131747305393219,-14580.427734375,304.1317749023437,0.5814186334609985,0.1545749455690384,0.7197752594947815,287.3736572265625,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7608947753906,287.37506103515625,1.0,0.6481909155845642,0.4262475073337555,0.4262475073337555,1.0,1.0,-3.288728713989258,1.055830001831055,2.232898712158203,0.3169907629489898,0.0,0.0,1.0,226.17344665527344,248.0,51.60497283935547,-27313.69140625,3295.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1544189453125,304.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05859375,26640.0,0.0,0.0,0.8139634132385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820816982653923e-05,0.0,0.0008260693866759,0.0,0.0,477.5350036621094,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
544260,292.6249084472656,297.1499938964844,293.1499938964844,0.5336636900901794,-8675.568359375,304.107421875,0.8382754325866699,0.4754436612129211,0.4304766952991485,292.50128173828125,297.1499938964844,293.1499938964844,0.6498961448669434,-10639.4091796875,304.08160400390625,0.8817299008369446,0.5567538142204285,0.5287397503852844,292.43511962890625,297.1499938964844,293.1499938964844,0.7059289813041687,-8375.86328125,304.07037353515625,0.9014360308647156,0.5947083830833435,0.4165314435958862,292.3599548339844,297.1499938964844,293.1499938964844,0.889776349067688,-13535.234375,304.0522155761719,0.96328204870224,0.7126511931419373,0.6738424897193909,292.798095703125,297.1499938964844,293.1499938964844,0.133964255452156,-14767.40234375,304.1341247558594,0.5836415886878967,0.1570345610380172,0.7315782904624939,287.43505859375,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7973327636719,287.4366760253906,1.0,0.6567421555519104,0.4261797666549682,0.4261797666549682,1.0,1.0,-3.33974838256836,1.0742535591125488,2.2654948234558105,0.3240474760532379,0.0,0.0,1.0,230.46676635742188,251.0,68.58524322509766,-27959.482421875,3436.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4249572753906,304.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.8306897282600403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0008430444868281,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544320,292.6249084472656,297.1499938964844,293.1499938964844,0.5336636900901794,-8675.568359375,304.107421875,0.8382754325866699,0.4754436612129211,0.4304766952991485,292.50128173828125,297.1499938964844,293.1499938964844,0.6498961448669434,-10639.4091796875,304.08160400390625,0.8817299008369446,0.5567538142204285,0.5287397503852844,292.43511962890625,297.1499938964844,293.1499938964844,0.7059289813041687,-8375.86328125,304.07037353515625,0.9014360308647156,0.5947083830833435,0.4165314435958862,292.3599548339844,297.1499938964844,293.1499938964844,0.889776349067688,-13535.234375,304.0522155761719,0.96328204870224,0.7126511931419373,0.6738424897193909,292.798095703125,297.1499938964844,293.1499938964844,0.133964255452156,-14767.40234375,304.1341247558594,0.5836415886878967,0.1570345610380172,0.7315782904624939,287.43505859375,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7973327636719,287.4366760253906,1.0,0.6567421555519104,0.4261797666549682,0.4261797666549682,1.0,1.0,-3.33974838256836,1.0742535591125488,2.2654948234558105,0.3240474760532379,0.0,0.0,1.0,230.46676635742188,251.0,68.58524322509766,-27959.482421875,3436.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4249572753906,304.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.8306897282600403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0008430444868281,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544380,292.6682434082031,297.1499938964844,293.1499938964844,0.5395034551620483,-8745.4140625,304.1118469238281,0.8390454053878784,0.4799555540084839,0.4347023367881775,292.5438537597656,297.1499938964844,293.1499938964844,0.6608082056045532,-10771.9970703125,304.0862121582031,0.8839236497879028,0.5645504593849182,0.5362631678581238,292.4791564941406,297.1499938964844,293.1499938964844,0.7190783023834229,-8491.7431640625,304.0749816894531,0.9041270613670348,0.6038827300071716,0.423031210899353,292.4060974121094,297.1499938964844,293.1499938964844,0.9059702157974244,-13716.396484375,304.0577697753906,0.9659394025802612,0.7233048677444458,0.684014618396759,292.8315734863281,297.1499938964844,293.1499938964844,0.1360688060522079,-14946.271484375,304.1358947753906,0.5852727890014648,0.1591555923223495,0.7418524026870728,287.468994140625,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8309020996094,287.47027587890625,1.0,0.6646910309791565,0.4261984527111053,0.4261984527111053,1.0,1.0,-3.386288642883301,1.0912288427352903,2.2950596809387207,0.3306523263454437,0.0,0.0,1.0,234.69664001464844,254.0,52.62931823730469,-28438.30078125,3569.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6888427734375,304.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,26603.56640625,26640.0,0.0,0.0,0.8464218974113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949375152588,1.658972144126892,-2.2728563635610044e-05,0.0,0.000859010615386,0.0,0.0,507.6411743164063,0.0,0.0,0.0,0.9056794047355652,4.0,0.0,1.0
544440,292.6682434082031,297.1499938964844,293.1499938964844,0.5395034551620483,-8745.4140625,304.1118469238281,0.8390454053878784,0.4799555540084839,0.4347023367881775,292.5438537597656,297.1499938964844,293.1499938964844,0.6608082056045532,-10771.9970703125,304.0862121582031,0.8839236497879028,0.5645504593849182,0.5362631678581238,292.4791564941406,297.1499938964844,293.1499938964844,0.7190783023834229,-8491.7431640625,304.0749816894531,0.9041270613670348,0.6038827300071716,0.423031210899353,292.4060974121094,297.1499938964844,293.1499938964844,0.9059702157974244,-13716.396484375,304.0577697753906,0.9659394025802612,0.7233048677444458,0.684014618396759,292.8315734863281,297.1499938964844,293.1499938964844,0.1360688060522079,-14946.271484375,304.1358947753906,0.5852727890014648,0.1591555923223495,0.7418524026870728,287.468994140625,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8309020996094,287.47027587890625,1.0,0.6646910309791565,0.4261984527111053,0.4261984527111053,1.0,1.0,-3.386288642883301,1.0912288427352903,2.2950596809387207,0.3306523263454437,0.0,0.0,1.0,234.69664001464844,254.0,52.62931823730469,-28438.30078125,3569.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6888427734375,304.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,26603.56640625,26640.0,0.0,0.0,0.8464218974113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949375152588,1.658972144126892,-2.2728563635610044e-05,0.0,0.000859010615386,0.0,0.0,507.6411743164063,0.0,0.0,0.0,0.9056794047355652,4.0,0.0,1.0
544500,292.6889343261719,297.1499938964844,293.1499938964844,0.5421702861785889,-8777.197265625,304.11395263671875,0.8392865657806396,0.4819951355457306,0.4366226494312286,292.56427001953125,297.1499938964844,293.1499938964844,0.6660017967224121,-10834.8916015625,304.0883483886719,0.8848617076873779,0.5682231783866882,0.5398135781288147,292.5001525878906,297.1499938964844,293.1499938964844,0.7254052758216858,-8547.3203125,304.0771179199219,0.9053401947021484,0.6082539558410645,0.4261315762996673,292.4281616210937,297.1499938964844,293.1499938964844,0.9137802720069884,-13803.5146484375,304.0603332519531,0.9670985341072084,0.7283936142921448,0.688878059387207,292.8473205566406,297.1499938964844,293.1499938964844,0.1370119601488113,-15026.1533203125,304.1367492675781,0.5858896970748901,0.1600976288318634,0.7464538812637329,287.4841613769531,291.1499938964844,250.3654327392578,249.8804168701172,279.1501159667969,292.8466491699219,287.48541259765625,1.0,0.6684507131576538,0.4262365102767944,0.4262365102767944,1.0,1.0,-3.407982587814331,1.0992072820663452,2.3087751865386963,0.3337971270084381,0.0,0.0,1.0,236.78579711914065,254.0,47.89590835571289,-28665.291015625,3632.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.82147216796875,304.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.10546875,27720.0,0.0,0.0,0.8538835048675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440157634672e-05,0.0,0.0008665831992402,0.0,0.0,508.171875,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
544560,292.70904541015625,297.1499938964844,293.1499938964844,0.5437702536582947,-8794.7470703125,304.1175842285156,0.8394288420677185,0.4838832914829254,0.438414603471756,292.5841369628906,297.1499938964844,293.1499938964844,0.66993248462677,-10880.7099609375,304.0924072265625,0.8856909275054932,0.5717383623123169,0.5432232022285461,292.5205993652344,297.1499938964844,293.1499938964844,0.7303910255432129,-8589.697265625,304.081298828125,0.906457781791687,0.6124714612960815,0.4291318356990814,292.44970703125,297.1499938964844,293.1499938964844,0.9199625253677368,-13869.9130859375,304.0653991699219,0.9681439399719238,0.7333099246025085,0.6935911774635315,292.8624267578125,297.1499938964844,293.1499938964844,0.1376578509807586,-15078.185546875,304.1379699707031,0.5863802433013916,0.1609637290239334,0.7507188320159912,287.5224304199219,291.1499938964844,250.37277221679688,249.8871459960937,279.1505126953125,292.86181640625,287.5243530273437,1.0,0.672072172164917,0.4262927174568176,0.4262927174568176,1.0,1.0,-3.42864727973938,1.1068536043167114,2.321793794631958,0.3368411958217621,0.0,0.0,1.0,238.8630523681641,257.0,73.27703094482422,-29007.076171875,3694.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93505859375,304.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,27418.177734375,27720.0,0.0,0.0,0.8612882494926453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841566562652588,1.6841801404953003,-2.342451989534311e-05,0.0,0.0008740980993025,0.0,0.0,531.1351928710938,0.0,0.0,0.0,0.9198379516601562,4.0,0.0,1.0
544620,292.74755859375,297.1499938964844,293.1499938964844,0.547717273235321,-8840.982421875,304.12176513671875,0.8394159078598022,0.4872445464134216,0.4416134655475616,292.622314453125,297.1499938964844,293.1499938964844,0.6787590980529785,-10986.5927734375,304.09686279296875,0.8870192170143127,0.5783279538154602,0.5496153831481934,292.5596618652344,297.1499938964844,293.1499938964844,0.7414714097976685,-8686.216796875,304.085693359375,0.908387005329132,0.6204925179481506,0.4348308145999908,292.490966796875,297.1499938964844,293.1499938964844,0.9336808919906616,-14021.6171875,304.0706787109375,0.9698988199234008,0.7426773309707642,0.7025579810142517,292.890869140625,297.1499938964844,293.1499938964844,0.1390763819217682,-15196.5341796875,304.1396179199219,0.586993396282196,0.1624762415885925,0.7582610249519348,287.5606689453125,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.89031982421875,287.5619201660156,1.0,0.6789045333862305,0.4264566004276275,0.4264566004276275,1.0,1.0,-3.4668984413146973,1.1211540699005127,2.345744371414185,0.3426203429698944,0.0,0.0,1.0,242.9861297607422,260.0,57.06744003295898,-29431.7421875,3812.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15380859375,304.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.78125,27720.0,0.0,0.0,0.875522792339325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691224217414856,1.691247820854187,-2.362153463764116e-05,0.0,0.0008885443676263,0.0,0.0,537.8500366210938,0.0,0.0,0.0,0.923348605632782,4.0,0.0,1.0
544680,292.74755859375,297.1499938964844,293.1499938964844,0.547717273235321,-8840.982421875,304.12176513671875,0.8394159078598022,0.4872445464134216,0.4416134655475616,292.622314453125,297.1499938964844,293.1499938964844,0.6787590980529785,-10986.5927734375,304.09686279296875,0.8870192170143127,0.5783279538154602,0.5496153831481934,292.5596618652344,297.1499938964844,293.1499938964844,0.7414714097976685,-8686.216796875,304.085693359375,0.908387005329132,0.6204925179481506,0.4348308145999908,292.490966796875,297.1499938964844,293.1499938964844,0.9336808919906616,-14021.6171875,304.0706787109375,0.9698988199234008,0.7426773309707642,0.7025579810142517,292.890869140625,297.1499938964844,293.1499938964844,0.1390763819217682,-15196.5341796875,304.1396179199219,0.586993396282196,0.1624762415885925,0.7582610249519348,287.5606689453125,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.89031982421875,287.5619201660156,1.0,0.6789045333862305,0.4264566004276275,0.4264566004276275,1.0,1.0,-3.4668984413146973,1.1211540699005127,2.345744371414185,0.3426203429698944,0.0,0.0,1.0,242.9861297607422,260.0,57.06744003295898,-29431.7421875,3812.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15380859375,304.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.78125,27720.0,0.0,0.0,0.875522792339325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691224217414856,1.691247820854187,-2.362153463764116e-05,0.0,0.0008885443676263,0.0,0.0,537.8500366210938,0.0,0.0,0.0,0.923348605632782,4.0,0.0,1.0
544740,292.7837829589844,297.1499938964844,293.1499938964844,0.5511810183525085,-8881.4912109375,304.1253967285156,0.8390782475471497,0.4900884926319122,0.4443500339984894,292.658447265625,297.1499938964844,293.1499938964844,0.6870832443237305,-11086.2998046875,304.1007080078125,0.8879837989807129,0.5843666195869446,0.5554892420768738,292.59637451171875,297.1499938964844,293.1499938964844,0.7521215677261353,-8778.8662109375,304.08935546875,0.9099767804145812,0.6280041933059692,0.4401753842830658,292.5299072265625,297.1499938964844,293.1499938964844,0.9469031691551208,-14167.7392578125,304.0750732421875,0.9713046550750732,0.7514781355857849,0.7109910845756531,292.9171142578125,297.1499938964844,293.1499938964844,0.1402787566184997,-15296.6474609375,304.1410522460937,0.5871869325637817,0.1637194156646728,0.7645823955535889,287.5910339355469,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9165954589844,287.5921936035156,1.0,0.6852235794067383,0.4266808629035949,0.4266808629035949,1.0,1.0,-3.5014350414276123,1.1342592239379885,2.367175579071045,0.3480308949947357,0.0,0.0,1.0,247.03854370117188,263.0,46.543678283691406,-29816.875,3923.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3789367675781,305.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.23828125,28800.0,0.0,0.0,0.888806164264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928889751434326,1.6929125785827637,-2.3668060748605058e-05,0.0,0.0009020253201015,0.0,0.0,539.4398803710938,0.0,0.0,0.0,0.9391756057739258,4.0,0.0,1.0
544800,292.7837829589844,297.1499938964844,293.1499938964844,0.5511810183525085,-8881.4912109375,304.1253967285156,0.8390782475471497,0.4900884926319122,0.4443500339984894,292.658447265625,297.1499938964844,293.1499938964844,0.6870832443237305,-11086.2998046875,304.1007080078125,0.8879837989807129,0.5843666195869446,0.5554892420768738,292.59637451171875,297.1499938964844,293.1499938964844,0.7521215677261353,-8778.8662109375,304.08935546875,0.9099767804145812,0.6280041933059692,0.4401753842830658,292.5299072265625,297.1499938964844,293.1499938964844,0.9469031691551208,-14167.7392578125,304.0750732421875,0.9713046550750732,0.7514781355857849,0.7109910845756531,292.9171142578125,297.1499938964844,293.1499938964844,0.1402787566184997,-15296.6474609375,304.1410522460937,0.5871869325637817,0.1637194156646728,0.7645823955535889,287.5910339355469,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9165954589844,287.5921936035156,1.0,0.6852235794067383,0.4266808629035949,0.4266808629035949,1.0,1.0,-3.5014350414276123,1.1342592239379885,2.367175579071045,0.3480308949947357,0.0,0.0,1.0,247.03854370117188,263.0,46.543678283691406,-29816.875,3923.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3789367675781,305.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.23828125,28800.0,0.0,0.0,0.888806164264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928889751434326,1.6929125785827637,-2.3668060748605058e-05,0.0,0.0009020253201015,0.0,0.0,539.4398803710938,0.0,0.0,0.0,0.9391756057739258,4.0,0.0,1.0
544860,292.8181457519531,297.1499938964844,293.1499938964844,0.5527876615524292,-8897.9462890625,304.1307983398437,0.8384011387825012,0.4924013912677765,0.4466210901737213,292.69287109375,297.1499938964844,293.1499938964844,0.6932116746902466,-11157.234375,304.10675048828125,0.8885687589645386,0.5898387432098389,0.5608413815498352,292.631103515625,297.1499938964844,293.1499938964844,0.7604988217353821,-8849.8154296875,304.0954284667969,0.9111915826797484,0.6349860429763794,0.4451604187488556,292.5669250488281,297.1499938964844,293.1499938964844,0.9573720097541808,-14279.978515625,304.0823974609375,0.9723519682884216,0.7596791386604309,0.7188769578933716,292.9413146972656,297.1499938964844,293.1499938964844,0.1409383565187454,-15347.5009765625,304.1429138183594,0.5869835615158081,0.1647111028432846,0.7697823643684387,287.6500244140625,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9408264160156,287.6513977050781,1.0,0.6910529136657715,0.4269616901874542,0.4269616901874542,1.0,1.0,-3.53234601020813,1.1461998224258425,2.386146306991577,0.353087455034256,0.0,0.0,1.0,251.04684448242188,266.0,64.70977783203125,-30309.041015625,4026.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5658264160156,305.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28656.62890625,28800.0,0.0,0.0,0.9016410708427428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217724323272705,1.7217968702316284,-2.448258237564005e-05,0.0,0.0009150510886684,0.0,0.0,567.5250854492188,0.0,0.0,0.0,0.9401301145553588,4.0,0.0,1.0
544920,292.8181457519531,297.1499938964844,293.1499938964844,0.5527876615524292,-8897.9462890625,304.1307983398437,0.8384011387825012,0.4924013912677765,0.4466210901737213,292.69287109375,297.1499938964844,293.1499938964844,0.6932116746902466,-11157.234375,304.10675048828125,0.8885687589645386,0.5898387432098389,0.5608413815498352,292.631103515625,297.1499938964844,293.1499938964844,0.7604988217353821,-8849.8154296875,304.0954284667969,0.9111915826797484,0.6349860429763794,0.4451604187488556,292.5669250488281,297.1499938964844,293.1499938964844,0.9573720097541808,-14279.978515625,304.0823974609375,0.9723519682884216,0.7596791386604309,0.7188769578933716,292.9413146972656,297.1499938964844,293.1499938964844,0.1409383565187454,-15347.5009765625,304.1429138183594,0.5869835615158081,0.1647111028432846,0.7697823643684387,287.6500244140625,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9408264160156,287.6513977050781,1.0,0.6910529136657715,0.4269616901874542,0.4269616901874542,1.0,1.0,-3.53234601020813,1.1461998224258425,2.386146306991577,0.353087455034256,0.0,0.0,1.0,251.04684448242188,266.0,64.70977783203125,-30309.041015625,4026.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5658264160156,305.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28656.62890625,28800.0,0.0,0.0,0.9016410708427428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217724323272705,1.7217968702316284,-2.448258237564005e-05,0.0,0.0009150510886684,0.0,0.0,567.5250854492188,0.0,0.0,0.0,0.9401301145553588,4.0,0.0,1.0
544980,292.8505249023437,297.1499938964844,293.1499938964844,0.5546273589134216,-8918.546875,304.1341247558594,0.8374276757240295,0.4942376017570495,0.4484570920467376,292.7255554199219,297.1499938964844,293.1499938964844,0.6996830701828003,-11233.89453125,304.1103820800781,0.888817548751831,0.5947933197021484,0.5656979084014893,292.66375732421875,297.1499938964844,293.1499938964844,0.7693697810173035,-8926.3466796875,304.09881591796875,0.9120758175849916,0.641506016254425,0.44981449842453,292.6018981933594,297.1499938964844,293.1499938964844,0.9684451818466188,-14401.32421875,304.0864562988281,0.9730965495109558,0.767358660697937,0.7262557744979858,292.963623046875,297.1499938964844,293.1499938964844,0.1415988653898239,-15400.759765625,304.1441650390625,0.5864278674125671,0.1654711216688156,0.7739335894584656,287.6829833984375,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.96319580078125,287.68414306640625,1.0,0.6964167952537537,0.4272938966751098,0.4272938966751098,1.0,1.0,-3.559868574142456,1.1570550203323364,2.402813673019409,0.3578095138072967,0.0,0.0,1.0,254.99630737304688,269.0,50.93386459350586,-30642.69140625,4121.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7561950683594,305.5111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.84375,28800.0,0.0,0.0,0.913695216178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.725104808807373,-2.4576744181104004e-05,0.0,0.0009272844763472,0.0,0.0,570.8023681640625,0.0,0.0,0.0,0.941771686077118,4.0,0.0,1.0
545040,292.8505249023437,297.1499938964844,293.1499938964844,0.5546273589134216,-8918.546875,304.1341247558594,0.8374276757240295,0.4942376017570495,0.4484570920467376,292.7255554199219,297.1499938964844,293.1499938964844,0.6996830701828003,-11233.89453125,304.1103820800781,0.888817548751831,0.5947933197021484,0.5656979084014893,292.66375732421875,297.1499938964844,293.1499938964844,0.7693697810173035,-8926.3466796875,304.09881591796875,0.9120758175849916,0.641506016254425,0.44981449842453,292.6018981933594,297.1499938964844,293.1499938964844,0.9684451818466188,-14401.32421875,304.0864562988281,0.9730965495109558,0.767358660697937,0.7262557744979858,292.963623046875,297.1499938964844,293.1499938964844,0.1415988653898239,-15400.759765625,304.1441650390625,0.5864278674125671,0.1654711216688156,0.7739335894584656,287.6829833984375,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.96319580078125,287.68414306640625,1.0,0.6964167952537537,0.4272938966751098,0.4272938966751098,1.0,1.0,-3.559868574142456,1.1570550203323364,2.402813673019409,0.3578095138072967,0.0,0.0,1.0,254.99630737304688,269.0,50.93386459350586,-30642.69140625,4121.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7561950683594,305.5111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.84375,28800.0,0.0,0.0,0.913695216178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.725104808807373,-2.4576744181104004e-05,0.0,0.0009272844763472,0.0,0.0,570.8023681640625,0.0,0.0,0.0,0.941771686077118,4.0,0.0,1.0
545100,292.8660583496094,297.1499938964844,293.1499938964844,0.5553334951400757,-8926.2431640625,304.1357116699219,0.8368409872055054,0.4949807226657867,0.4492202401161194,292.74127197265625,297.1499938964844,293.1499938964844,0.7026799917221069,-11269.259765625,304.11212158203125,0.8888285756111145,0.5970814228057861,0.5679497718811035,292.6793518066406,297.1499938964844,293.1499938964844,0.773597002029419,-8962.720703125,304.1004333496094,0.9124072194099426,0.644598662853241,0.4520264267921448,292.61865234375,297.1499938964844,293.1499938964844,0.973735809326172,-14459.154296875,304.08837890625,0.9733710885047911,0.7710102796554565,0.729770302772522,292.9740905761719,297.1499938964844,293.1499938964844,0.1418539881706237,-15421.0166015625,304.144775390625,0.5860328674316406,0.1657714247703552,0.7756481170654297,287.6983947753906,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.97369384765625,287.6995544433594,1.0,0.6989344358444214,0.4274776577949524,0.4274776577949524,1.0,1.0,-3.57244873046875,1.1621049642562866,2.410343885421753,0.3600559830665588,0.0,0.0,1.0,256.9468688964844,269.0,47.38472366333008,-30801.755859375,4166.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.855224609375,305.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,28783.947265625,29880.0,0.0,0.0,0.9193915128707886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255929708480835,1.7256176471710205,-2.4591356122982688e-05,0.0,0.0009330655448138,0.0,0.0,571.3115234375,0.0,0.0,0.0,0.9570261240005492,4.0,0.0,1.0
545160,292.8812255859375,297.1499938964844,293.1499938964844,0.5549907088279724,-8920.0146484375,304.138916015625,0.8361839652061462,0.4956003725528717,0.4498796164989471,292.75665283203125,297.1499938964844,293.1499938964844,0.7043912410736084,-11287.484375,304.1158752441406,0.8887597322463989,0.5992356538772583,0.5700835585594177,292.6946105957031,297.1499938964844,293.1499938964844,0.7764557003974915,-8985.8349609375,304.104248046875,0.9126585125923156,0.6475675702095032,0.4541600048542022,292.6350402832031,297.1499938964844,293.1499938964844,0.9773657321929932,-14496.126953125,304.09295654296875,0.9735755324363708,0.7745199799537659,0.7331646680831909,292.98419189453125,297.1499938964844,293.1499938964844,0.1418291479349136,-15415.1982421875,304.145751953125,0.5855617523193359,0.1660210788249969,0.7771399617195129,287.7369079589844,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9837951660156,287.7386779785156,1.0,0.7013470530509949,0.4276730418205261,0.4276730418205261,1.0,1.0,-3.5842554569244385,1.1669081449508667,2.4173474311828613,0.3622298538684845,0.0,0.0,1.0,258.8876342773437,272.0,72.97896575927734,-31078.44140625,4209.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9367370605469,305.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.12109375,29880.0,0.0,0.0,0.9250819683074952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495615482330322,1.749586820602417,-2.5279248802689835e-05,0.0,0.0009388406178914,0.0,0.0,595.4505004882812,0.0,0.0,0.0,0.9555160999298096,4.0,0.0,1.0
