time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.91046142578125,297.1499938964844,293.1499938964844,0.555189847946167,-8920.4091796875,304.1422424316406,0.8346527814865112,0.4964809417724609,0.4508742392063141,292.78631591796875,297.1499938964844,293.1499938964844,0.7089602947235107,-11340.607421875,304.1195983886719,0.8883838057518005,0.6031830310821533,0.5739956498146057,292.7236633300781,297.1499938964844,293.1499938964844,0.7835257649421692,-9046.1806640625,304.107666015625,0.912927269935608,0.6532119512557983,0.4582000076770782,292.6665344238281,297.1499938964844,293.1499938964844,0.9862309098243712,-14592.134765625,304.09716796875,0.9737738370895386,0.7811760902404785,0.739585280418396,293.0031433105469,297.1499938964844,293.1499938964844,0.1419981271028518,-15425.919921875,304.1468811035156,0.5843954086303711,0.1663752794265747,0.7794696688652039,287.7760009765625,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,293.0027770996094,287.7772216796875,1.0,0.7058603167533875,0.4280978739261627,0.4280978739261627,1.0,1.0,-3.605548620223999,1.1757752895355225,2.429773330688477,0.3663506507873535,0.0,0.0,1.0,262.740966796875,275.0,58.19406509399414,-31377.0,4289.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0972595214844,305.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,29813.55078125,29880.0,0.0,0.0,0.9360111355781556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561841011047363,1.7562096118927002,-2.5470988475717604e-05,0.0,0.0009499323205091,0.0,0.0,602.238037109375,0.0,0.0,0.0,0.95879864692688,4.0,0.0,1.0
545280,292.91046142578125,297.1499938964844,293.1499938964844,0.555189847946167,-8920.4091796875,304.1422424316406,0.8346527814865112,0.4964809417724609,0.4508742392063141,292.78631591796875,297.1499938964844,293.1499938964844,0.7089602947235107,-11340.607421875,304.1195983886719,0.8883838057518005,0.6031830310821533,0.5739956498146057,292.7236633300781,297.1499938964844,293.1499938964844,0.7835257649421692,-9046.1806640625,304.107666015625,0.912927269935608,0.6532119512557983,0.4582000076770782,292.6665344238281,297.1499938964844,293.1499938964844,0.9862309098243712,-14592.134765625,304.09716796875,0.9737738370895386,0.7811760902404785,0.739585280418396,293.0031433105469,297.1499938964844,293.1499938964844,0.1419981271028518,-15425.919921875,304.1468811035156,0.5843954086303711,0.1663752794265747,0.7794696688652039,287.7760009765625,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,293.0027770996094,287.7772216796875,1.0,0.7058603167533875,0.4280978739261627,0.4280978739261627,1.0,1.0,-3.605548620223999,1.1757752895355225,2.429773330688477,0.3663506507873535,0.0,0.0,1.0,262.740966796875,275.0,58.19406509399414,-31377.0,4289.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0972595214844,305.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,29813.55078125,29880.0,0.0,0.0,0.9360111355781556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561841011047363,1.7562096118927002,-2.5470988475717604e-05,0.0,0.0009499323205091,0.0,0.0,602.238037109375,0.0,0.0,0.0,0.95879864692688,4.0,0.0,1.0
545340,292.9382629394531,297.1499938964844,293.1499938964844,0.5549589395523071,-8915.7314453125,304.1452331542969,0.8328795433044434,0.4969053268432617,0.4514582455158233,292.8145446777344,297.1499938964844,293.1499938964844,0.7131096124649048,-11388.8564453125,304.1228332519531,0.8877559900283813,0.6066705584526062,0.5774798393249512,292.7508544921875,297.1499938964844,293.1499938964844,0.7903271913528442,-9104.3720703125,304.1104431152344,0.9129723906517028,0.658494234085083,0.4619942903518677,292.6962890625,297.1499938964844,293.1499938964844,0.9947247505187988,-14684.3310546875,304.1006164550781,0.9737667441368104,0.7873912453651428,0.7455945014953613,293.0205993652344,297.1499938964844,293.1499938964844,0.1420415341854095,-15426.435546875,304.1478576660156,0.5829830765724182,0.1665560603141784,0.781010091304779,287.8087463378906,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.020263671875,287.8099060058594,1.0,0.7099886536598206,0.4285638034343719,0.4285638034343719,1.0,1.0,-3.624093532562256,1.1837704181671145,2.4403231143951416,0.3702096045017242,0.0,0.0,1.0,266.5305480957031,278.0,49.39473724365234,-31646.47265625,4363.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.270263671875,305.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.865234375,30960.0,0.0,0.0,0.946147620677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576948404312134,1.7577203512191772,-2.5514829758321863e-05,0.0,0.0009602195350453,0.0,0.0,603.7935791015625,0.0,0.0,0.0,0.9745476245880128,4.0,0.0,1.0
545400,292.9382629394531,297.1499938964844,293.1499938964844,0.5549589395523071,-8915.7314453125,304.1452331542969,0.8328795433044434,0.4969053268432617,0.4514582455158233,292.8145446777344,297.1499938964844,293.1499938964844,0.7131096124649048,-11388.8564453125,304.1228332519531,0.8877559900283813,0.6066705584526062,0.5774798393249512,292.7508544921875,297.1499938964844,293.1499938964844,0.7903271913528442,-9104.3720703125,304.1104431152344,0.9129723906517028,0.658494234085083,0.4619942903518677,292.6962890625,297.1499938964844,293.1499938964844,0.9947247505187988,-14684.3310546875,304.1006164550781,0.9737667441368104,0.7873912453651428,0.7455945014953613,293.0205993652344,297.1499938964844,293.1499938964844,0.1420415341854095,-15426.435546875,304.1478576660156,0.5829830765724182,0.1665560603141784,0.781010091304779,287.8087463378906,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.020263671875,287.8099060058594,1.0,0.7099886536598206,0.4285638034343719,0.4285638034343719,1.0,1.0,-3.624093532562256,1.1837704181671145,2.4403231143951416,0.3702096045017242,0.0,0.0,1.0,266.5305480957031,278.0,49.39473724365234,-31646.47265625,4363.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.270263671875,305.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.865234375,30960.0,0.0,0.0,0.946147620677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576948404312134,1.7577203512191772,-2.5514829758321863e-05,0.0,0.0009602195350453,0.0,0.0,603.7935791015625,0.0,0.0,0.0,0.9745476245880128,4.0,0.0,1.0
545460,292.9646911621094,297.1499938964844,293.1499938964844,0.5530267953872681,-8889.037109375,304.14990234375,0.8308683037757874,0.4969134926795959,0.4516652524471283,292.8415832519531,297.1499938964844,293.1499938964844,0.7151581048965454,-11409.9453125,304.1282958984375,0.8868548274040222,0.6096857786178589,0.5805266499519348,292.7767333984375,297.1499938964844,293.1499938964844,0.794969916343689,-9142.25390625,304.1156921386719,0.9127496480941772,0.6633573174476624,0.4655095338821411,292.7247314453125,297.1499938964844,293.1499938964844,1.0,-14741.5791015625,304.1063537597656,0.973523736000061,0.7931162714958191,0.7511604428291321,293.0366516113281,297.1499938964844,293.1499938964844,0.1416395455598831,-15386.361328125,304.1492004394531,0.5813310742378235,0.1665761619806289,0.781838059425354,287.86968994140625,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0363464355469,287.87109375,1.0,0.7137513756752014,0.4290705025196075,0.4290705025196075,1.0,1.0,-3.639932870864868,1.1909090280532837,2.449023723602295,0.3738155961036682,0.0,0.0,1.0,270.28436279296875,281.0,67.52178192138672,-32028.04296875,4429.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41021728515625,306.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.9559832811355592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0009702015086077,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545520,292.9646911621094,297.1499938964844,293.1499938964844,0.5530267953872681,-8889.037109375,304.14990234375,0.8308683037757874,0.4969134926795959,0.4516652524471283,292.8415832519531,297.1499938964844,293.1499938964844,0.7151581048965454,-11409.9453125,304.1282958984375,0.8868548274040222,0.6096857786178589,0.5805266499519348,292.7767333984375,297.1499938964844,293.1499938964844,0.794969916343689,-9142.25390625,304.1156921386719,0.9127496480941772,0.6633573174476624,0.4655095338821411,292.7247314453125,297.1499938964844,293.1499938964844,1.0,-14741.5791015625,304.1063537597656,0.973523736000061,0.7931162714958191,0.7511604428291321,293.0366516113281,297.1499938964844,293.1499938964844,0.1416395455598831,-15386.361328125,304.1492004394531,0.5813310742378235,0.1665761619806289,0.781838059425354,287.86968994140625,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0363464355469,287.87109375,1.0,0.7137513756752014,0.4290705025196075,0.4290705025196075,1.0,1.0,-3.639932870864868,1.1909090280532837,2.449023723602295,0.3738155961036682,0.0,0.0,1.0,270.28436279296875,281.0,67.52178192138672,-32028.04296875,4429.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41021728515625,306.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.9559832811355592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0009702015086077,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545580,292.98944091796875,297.1499938964844,293.1499938964844,0.5515130162239075,-8868.8232421875,304.1524353027344,0.8287256956100464,0.4965853691101074,0.4515568614006042,292.8672790527344,297.1499938964844,293.1499938964844,0.7177076935768127,-11438.8935546875,304.1312561035156,0.8857863545417786,0.6122884154319763,0.5831722021102905,292.8011474609375,297.1499938964844,293.1499938964844,0.8002820014953613,-9187.4091796875,304.1182556152344,0.9123713374137878,0.6678610444068909,0.4687638580799103,292.7492980957031,297.1499938964844,293.1499938964844,1.0,-14783.1337890625,304.0687255859375,0.9732620120048524,0.7989020943641663,0.7566030621528625,293.0513916015625,297.1499938964844,293.1499938964844,0.1413328498601913,-15356.806640625,304.14996337890625,0.5795192718505859,0.1664595603942871,0.7820123434066772,287.90545654296875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552124023437,293.05108642578125,287.9066162109375,1.0,0.7171933054924011,0.4296110570430755,0.4296110570430755,1.0,1.0,-3.65366005897522,1.1973882913589478,2.456271886825561,0.377215027809143,0.0,0.0,1.0,273.9294128417969,284.0,54.553001403808594,-32261.625,4490.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55816650390625,306.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,30928.6953125,30960.0,0.0,0.0,0.9651711583137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788726806640625,1.7887531518936155,-2.642370600369759e-05,0.0,0.0009795259684324,0.0,0.0,636.3414916992188,0.0,0.0,0.0,0.9765101671218872,4.0,0.0,1.0
545640,292.98944091796875,297.1499938964844,293.1499938964844,0.5515130162239075,-8868.8232421875,304.1524353027344,0.8287256956100464,0.4965853691101074,0.4515568614006042,292.8672790527344,297.1499938964844,293.1499938964844,0.7177076935768127,-11438.8935546875,304.1312561035156,0.8857863545417786,0.6122884154319763,0.5831722021102905,292.8011474609375,297.1499938964844,293.1499938964844,0.8002820014953613,-9187.4091796875,304.1182556152344,0.9123713374137878,0.6678610444068909,0.4687638580799103,292.7492980957031,297.1499938964844,293.1499938964844,1.0,-14783.1337890625,304.0687255859375,0.9732620120048524,0.7989020943641663,0.7566030621528625,293.0513916015625,297.1499938964844,293.1499938964844,0.1413328498601913,-15356.806640625,304.14996337890625,0.5795192718505859,0.1664595603942871,0.7820123434066772,287.90545654296875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552124023437,293.05108642578125,287.9066162109375,1.0,0.7171933054924011,0.4296110570430755,0.4296110570430755,1.0,1.0,-3.65366005897522,1.1973882913589478,2.456271886825561,0.377215027809143,0.0,0.0,1.0,273.9294128417969,284.0,54.553001403808594,-32261.625,4490.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55816650390625,306.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,30928.6953125,30960.0,0.0,0.0,0.9651711583137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788726806640625,1.7887531518936155,-2.642370600369759e-05,0.0,0.0009795259684324,0.0,0.0,636.3414916992188,0.0,0.0,0.0,0.9765101671218872,4.0,0.0,1.0
545700,293.0012512207031,297.1499938964844,293.1499938964844,0.550617516040802,-8857.056640625,304.15362548828125,0.8276207447052002,0.496296226978302,0.4513908922672272,292.8796691894531,297.1499938964844,293.1499938964844,0.7187989950180054,-11451.171875,304.1326904296875,0.8852081894874573,0.6134368777275085,0.5843510627746582,292.8128662109375,297.1499938964844,293.1499938964844,0.8027844429016113,-9208.6474609375,304.1194763183594,0.9121455550193788,0.6699802875518799,0.4702986478805542,292.76025390625,297.1499938964844,293.1499938964844,1.0,-14804.888671875,304.04998779296875,0.9731823801994324,0.8018235564231873,0.7593851089477539,293.0582275390625,297.1499938964844,293.1499938964844,0.1411446332931518,-15339.1455078125,304.1503295898437,0.578578770160675,0.1663614809513092,0.7819034457206726,287.9222106933594,291.1499938964844,250.6590881347656,250.1507873535156,279.1553649902344,293.0579528808594,287.9233703613281,1.0,0.7188157439231873,0.4298914074897766,0.4298914074897766,1.0,1.0,-3.659942388534546,1.2004483938217163,2.459494113922119,0.3788648843765259,0.0,0.0,1.0,275.7030944824219,284.0,51.08740234375,-32374.59375,4518.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.636962890625,306.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,30944.94140625,32040.0,0.0,0.0,0.969484567642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789196491241455,1.7892229557037354,-2.6437584892846644e-05,0.0,0.0009839036501944,0.0,0.0,636.8428955078125,0.0,0.0,0.0,0.9917427897453308,4.0,0.0,1.0
545760,293.0127868652344,297.1499938964844,293.1499938964844,0.5487568378448486,-8832.4111328125,304.1563415527344,0.8264721035957336,0.4959152340888977,0.4511503577232361,292.8918151855469,297.1499938964844,293.1499938964844,0.7186541557312012,-11447.044921875,304.1360778808594,0.8845775723457336,0.6144757270812988,0.5854352116584778,292.8243103027344,297.1499938964844,293.1499938964844,0.803953230381012,-9217.052734375,304.1228942871094,0.9118685126304626,0.6719996929168701,0.4717718362808227,292.7710876464844,297.1499938964844,293.1499938964844,1.0,-14815.0146484375,304.0421447753906,0.973078191280365,0.8046307563781738,0.7621243596076965,293.0647888183594,297.1499938964844,293.1499938964844,0.1407122015953064,-15298.52734375,304.1510314941406,0.577603816986084,0.1662383675575256,0.7816888689994812,287.9612121582031,291.1499938964844,250.68179321289065,250.1717224121093,279.155517578125,293.06451416015625,287.9629211425781,1.0,0.7203758358955383,0.4301795661449432,0.4301795661449432,1.0,1.0,-3.665768623352051,1.2033663988113403,2.46240234375,0.380478948354721,0.0,0.0,1.0,277.4709777832031,287.0,75.430908203125,-32603.93359375,4545.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6988220214844,306.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,31758.724609375,32040.0,0.0,0.0,0.973828136920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125697374343872,1.8125969171524048,-2.713283356570173e-05,0.0,0.0009883118327707,0.0,0.0,662.12890625,0.0,0.0,0.0,0.9898890256881714,4.0,0.0,1.0
545820,293.034912109375,297.1499938964844,293.1499938964844,0.5460745096206665,-8797.865234375,304.1586608886719,0.8240084052085876,0.4949061274528503,0.4504370987415313,292.9153137207031,297.1499938964844,293.1499938964844,0.7196542024612427,-11457.2451171875,304.1390075683594,0.8831201195716858,0.6162503957748413,0.5873072147369385,292.8463134765625,297.1499938964844,293.1499938964844,0.8077989816665649,-9249.3681640625,304.12548828125,0.9111213088035583,0.6757857799530029,0.4745281040668487,292.7920227050781,297.1499938964844,293.1499938964844,1.0,-14850.4013671875,304.0121154785156,0.9726887941360474,0.8099852204322815,0.7672944068908691,293.0770263671875,297.1499938964844,293.1499938964844,0.1401418298482895,-15246.1240234375,304.1516418457031,0.5755168199539185,0.1659119427204132,0.7809180617332458,288.00152587890625,291.1499938964844,250.72946166992188,250.2156524658203,279.1558532714844,293.0767822265625,288.00274658203125,1.0,0.7232915163040161,0.4307824075222015,0.4307824075222015,1.0,1.0,-3.675774335861206,1.2086869478225708,2.467087507247925,0.3835532367229461,0.0,0.0,1.0,281.0189514160156,290.0,60.28721237182617,-32815.2265625,4595.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82196044921875,306.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.6640625,32040.0,0.0,0.0,0.9821583032608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818806767463684,1.8188340663909912,-2.731988388404716e-05,0.0,0.0009967657970264,0.0,0.0,668.9876098632812,0.0,0.0,0.0,0.9929741621017456,4.0,0.0,1.0
545880,293.034912109375,297.1499938964844,293.1499938964844,0.5460745096206665,-8797.865234375,304.1586608886719,0.8240084052085876,0.4949061274528503,0.4504370987415313,292.9153137207031,297.1499938964844,293.1499938964844,0.7196542024612427,-11457.2451171875,304.1390075683594,0.8831201195716858,0.6162503957748413,0.5873072147369385,292.8463134765625,297.1499938964844,293.1499938964844,0.8077989816665649,-9249.3681640625,304.12548828125,0.9111213088035583,0.6757857799530029,0.4745281040668487,292.7920227050781,297.1499938964844,293.1499938964844,1.0,-14850.4013671875,304.0121154785156,0.9726887941360474,0.8099852204322815,0.7672944068908691,293.0770263671875,297.1499938964844,293.1499938964844,0.1401418298482895,-15246.1240234375,304.1516418457031,0.5755168199539185,0.1659119427204132,0.7809180617332458,288.00152587890625,291.1499938964844,250.72946166992188,250.2156524658203,279.1558532714844,293.0767822265625,288.00274658203125,1.0,0.7232915163040161,0.4307824075222015,0.4307824075222015,1.0,1.0,-3.675774335861206,1.2086869478225708,2.467087507247925,0.3835532367229461,0.0,0.0,1.0,281.0189514160156,290.0,60.28721237182617,-32815.2265625,4595.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82196044921875,306.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.6640625,32040.0,0.0,0.0,0.9821583032608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818806767463684,1.8188340663909912,-2.731988388404716e-05,0.0,0.0009967657970264,0.0,0.0,668.9876098632812,0.0,0.0,0.0,0.9929741621017456,4.0,0.0,1.0
545940,293.0557861328125,297.1499938964844,293.1499938964844,0.5431873798370361,-8760.9892578125,304.1605834960937,0.8213873505592346,0.4935835897922516,0.4494467079639435,292.9377136230469,297.1499938964844,293.1499938964844,0.7203670144081116,-11464.265625,304.1414794921875,0.8814842104911804,0.6176490783691406,0.5888245701789856,292.8670654296875,297.1499938964844,293.1499938964844,0.8114737868309021,-9280.4365234375,304.1275329589844,0.9102190732955932,0.6792700886726379,0.4770731627941131,292.8115234375,297.1499938964844,293.1499938964844,1.0,-14885.8984375,303.981689453125,0.9721965193748474,0.8150956630706787,0.772243082523346,293.0882263183594,297.1499938964844,293.1499938964844,0.1395312249660492,-15190.7451171875,304.152099609375,0.5732974410057068,0.1654887497425079,0.77970951795578,288.03570556640625,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08795166015625,288.036865234375,1.0,0.7259581685066223,0.4314167499542236,0.4314167499542236,1.0,1.0,-3.683972597122192,1.2134486436843872,2.4705240726470947,0.3864674866199493,0.0,0.0,1.0,284.5284118652344,293.0,51.41319274902344,-33004.24609375,4641.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9591064453125,306.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,32026.232421875,33120.0,0.0,0.0,0.9898255467414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201874494552608,1.820214867591858,-2.7361376851331443e-05,0.0,0.0010045471135526,0.0,0.0,670.5123901367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0557861328125,297.1499938964844,293.1499938964844,0.5431873798370361,-8760.9892578125,304.1605834960937,0.8213873505592346,0.4935835897922516,0.4494467079639435,292.9377136230469,297.1499938964844,293.1499938964844,0.7203670144081116,-11464.265625,304.1414794921875,0.8814842104911804,0.6176490783691406,0.5888245701789856,292.8670654296875,297.1499938964844,293.1499938964844,0.8114737868309021,-9280.4365234375,304.1275329589844,0.9102190732955932,0.6792700886726379,0.4770731627941131,292.8115234375,297.1499938964844,293.1499938964844,1.0,-14885.8984375,303.981689453125,0.9721965193748474,0.8150956630706787,0.772243082523346,293.0882263183594,297.1499938964844,293.1499938964844,0.1395312249660492,-15190.7451171875,304.152099609375,0.5732974410057068,0.1654887497425079,0.77970951795578,288.03570556640625,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08795166015625,288.036865234375,1.0,0.7259581685066223,0.4314167499542236,0.4314167499542236,1.0,1.0,-3.683972597122192,1.2134486436843872,2.4705240726470947,0.3864674866199493,0.0,0.0,1.0,284.5284118652344,293.0,51.41319274902344,-33004.24609375,4641.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9591064453125,306.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,32026.232421875,33120.0,0.0,0.0,0.9898255467414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201874494552608,1.820214867591858,-2.7361376851331443e-05,0.0,0.0010045471135526,0.0,0.0,670.5123901367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0757141113281,297.1499938964844,293.1499938964844,0.5394037365913391,-8712.4736328125,304.16326904296875,0.8185651302337646,0.4919306635856628,0.4481694400310516,292.9593811035156,297.1499938964844,293.1499938964844,0.7198977470397949,-11456.2216796875,304.1449890136719,0.8796337842941284,0.6186383366584778,0.5899782776832581,292.8866271972656,297.1499938964844,293.1499938964844,0.8140245079994202,-9301.1484375,304.1306457519531,0.909140944480896,0.6824733018875122,0.4794240891933441,292.83087158203125,297.1499938964844,293.1499938964844,1.0,-14911.0556640625,303.9608459472656,0.9715040922164916,0.8197508454322815,0.7768171429634094,293.0984802246094,297.1499938964844,293.1499938964844,0.1387159079313278,-15116.6669921875,304.1527404785156,0.5709327459335327,0.1649748235940933,0.7781113386154175,288.0819091796875,291.1499938964844,250.8338317871093,250.3118133544922,279.1564636230469,293.0975646972656,288.08306884765625,1.0,0.7283786535263062,0.4320758581161499,0.4320758581161499,1.0,1.0,-3.6902356147766113,1.2175825834274292,2.472653150558472,0.3891879320144653,0.0,0.0,1.0,288.0401306152344,296.0,56.09502410888672,-33234.8828125,4680.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0860290527344,306.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.9970683455467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0010118975769728,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0757141113281,297.1499938964844,293.1499938964844,0.5394037365913391,-8712.4736328125,304.16326904296875,0.8185651302337646,0.4919306635856628,0.4481694400310516,292.9593811035156,297.1499938964844,293.1499938964844,0.7198977470397949,-11456.2216796875,304.1449890136719,0.8796337842941284,0.6186383366584778,0.5899782776832581,292.8866271972656,297.1499938964844,293.1499938964844,0.8140245079994202,-9301.1484375,304.1306457519531,0.909140944480896,0.6824733018875122,0.4794240891933441,292.83087158203125,297.1499938964844,293.1499938964844,1.0,-14911.0556640625,303.9608459472656,0.9715040922164916,0.8197508454322815,0.7768171429634094,293.0984802246094,297.1499938964844,293.1499938964844,0.1387159079313278,-15116.6669921875,304.1527404785156,0.5709327459335327,0.1649748235940933,0.7781113386154175,288.0819091796875,291.1499938964844,250.8338317871093,250.3118133544922,279.1564636230469,293.0975646972656,288.08306884765625,1.0,0.7283786535263062,0.4320758581161499,0.4320758581161499,1.0,1.0,-3.6902356147766113,1.2175825834274292,2.472653150558472,0.3891879320144653,0.0,0.0,1.0,288.0401306152344,296.0,56.09502410888672,-33234.8828125,4680.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0860290527344,306.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.9970683455467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0010118975769728,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0946655273437,297.1499938964844,293.1499938964844,0.5356632471084595,-8664.96484375,304.1650695800781,0.8155485391616821,0.4899681210517883,0.4466140866279602,292.9803771972656,297.1499938964844,293.1499938964844,0.7194095253944397,-11448.6640625,304.1474609375,0.8775759339332581,0.619206428527832,0.5907407402992249,292.90496826171875,297.1499938964844,293.1499938964844,0.8168201446533203,-9324.7099609375,304.1324157714844,0.9079259037971495,0.6854240298271179,0.4815991520881653,292.8493347167969,297.1499938964844,293.1499938964844,1.0,-14938.5087890625,303.93756103515625,0.9706441164016724,0.8240857720375061,0.7810536623001099,293.1078491210937,297.1499938964844,293.1499938964844,0.137938305735588,-15046.8837890625,304.1531066894531,0.5684388279914856,0.16437529027462,0.7761330604553223,288.1156921386719,291.1499938964844,250.89048767089844,250.3640289306641,279.1567687988281,293.106201171875,288.1167297363281,1.0,0.7305542826652527,0.4327685832977295,0.4327685832977295,1.0,1.0,-3.694617986679077,1.2211343050003052,2.4734835624694824,0.3917388916015625,0.0,0.0,1.0,291.5357971191406,299.0,49.19717025756836,-33387.96484375,4715.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2135009765625,306.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0946655273437,297.1499938964844,293.1499938964844,0.5356632471084595,-8664.96484375,304.1650695800781,0.8155485391616821,0.4899681210517883,0.4466140866279602,292.9803771972656,297.1499938964844,293.1499938964844,0.7194095253944397,-11448.6640625,304.1474609375,0.8775759339332581,0.619206428527832,0.5907407402992249,292.90496826171875,297.1499938964844,293.1499938964844,0.8168201446533203,-9324.7099609375,304.1324157714844,0.9079259037971495,0.6854240298271179,0.4815991520881653,292.8493347167969,297.1499938964844,293.1499938964844,1.0,-14938.5087890625,303.93756103515625,0.9706441164016724,0.8240857720375061,0.7810536623001099,293.1078491210937,297.1499938964844,293.1499938964844,0.137938305735588,-15046.8837890625,304.1531066894531,0.5684388279914856,0.16437529027462,0.7761330604553223,288.1156921386719,291.1499938964844,250.89048767089844,250.3640289306641,279.1567687988281,293.106201171875,288.1167297363281,1.0,0.7305542826652527,0.4327685832977295,0.4327685832977295,1.0,1.0,-3.694617986679077,1.2211343050003052,2.4734835624694824,0.3917388916015625,0.0,0.0,1.0,291.5357971191406,299.0,49.19717025756836,-33387.96484375,4715.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2135009765625,306.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.10382080078125,297.1499938964844,293.1499938964844,0.5337591767311096,-8640.876953125,304.1658020019531,0.8139668703079224,0.4888720214366913,0.4457345008850097,292.9906921386719,297.1499938964844,293.1499938964844,0.7190821170806885,-11443.998046875,304.1485290527344,0.8764711022377014,0.6193245053291321,0.5909681916236877,292.9137268066406,297.1499938964844,293.1499938964844,0.8182414174079895,-9336.8427734375,304.1330261230469,0.9072747826576232,0.6868053078651428,0.4826218485832214,292.8582458496094,297.1499938964844,293.1499938964844,1.0,-14952.62890625,303.9255065917969,0.9701655507087708,0.8261467218399048,0.7830700874328613,293.1122436523437,297.1499938964844,293.1499938964844,0.1375521570444107,-15012.4716796875,304.1532592773437,0.5671512484550476,0.1640471518039703,0.7750160098075867,288.1294860839844,291.1499938964844,250.91993713378903,250.3911590576172,279.1569519042969,293.1102294921875,288.1303100585937,1.0,0.7315544486045837,0.4331286549568176,0.4331286549568176,1.0,1.0,-3.696146965026856,1.2227087020874023,2.473438262939453,0.3929591476917267,0.0,0.0,1.0,293.2745361328125,299.0,43.84751129150391,-33442.52734375,4730.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2592468261719,306.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1127319335937,297.1499938964844,293.1499938964844,0.5318529605865479,-8616.81640625,304.1663818359375,0.8123372197151184,0.4877032935619354,0.4447900056838989,293.0008850097656,297.1499938964844,293.1499938964844,0.7187305092811584,-11439.1259765625,304.1494140625,0.8753231763839722,0.6193428635597229,0.5910996198654175,292.9222106933594,297.1499938964844,293.1499938964844,0.819710910320282,-9349.4873046875,304.1334533691406,0.90660160779953,0.6881282925605774,0.4836041033267975,292.8668518066406,297.1499938964844,293.1499938964844,1.0,-14967.3212890625,303.912841796875,0.969662606716156,0.8281511664390564,0.7850298881530762,293.1164245605469,297.1499938964844,293.1499938964844,0.1371737271547317,-14978.9150390625,304.1533508300781,0.5658424496650696,0.1637024879455566,0.7738240957260132,288.1407775878906,291.1499938964844,250.9501342773437,250.41897583007807,279.1571350097656,293.1141967773437,288.1414794921875,1.0,0.732500433921814,0.433499813079834,0.433499813079834,1.0,1.0,-3.697275400161743,1.2241692543029783,2.4731061458587646,0.3941531479358673,0.0,0.0,1.0,295.004638671875,302.0,37.88759994506836,-33484.46875,4744.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.294677734375,306.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1299743652344,297.1499938964844,293.1499938964844,0.5279752016067505,-8567.9345703125,304.1673889160156,0.8089243769645691,0.4851470589637756,0.4427062273025512,293.020751953125,297.1499938964844,293.1499938964844,0.7178967595100403,-11427.9248046875,304.1510009765625,0.8729106187820435,0.6190881133079529,0.5910869240760803,292.9384765625,297.1499938964844,293.1499938964844,0.8227211236953735,-9375.5185546875,304.1339416503906,0.9051986932754515,0.6906009912490845,0.4854486882686615,292.8832092285156,297.1499938964844,293.1499938964844,1.0,-14997.8125,303.8863525390625,0.9685969352722168,0.8320032358169556,0.7887997627258301,293.1242370605469,297.1499938964844,293.1499938964844,0.1364281326532364,-14913.1826171875,304.1534729003906,0.5631717443466187,0.1629690080881118,0.7712364792823792,288.1576843261719,291.1499938964844,251.0127410888672,250.4766387939453,279.1575622558594,293.1219787597656,288.1581726074219,1.0,0.7342366576194763,0.4342758655548095,0.4342758655548095,1.0,1.0,-3.698396682739258,1.2267729043960571,2.471623659133911,0.3964728116989136,0.0,0.0,1.0,298.4353332519531,305.0,27.043493270874023,-33540.0078125,4769.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3434753417969,306.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1299743652344,297.1499938964844,293.1499938964844,0.5279752016067505,-8567.9345703125,304.1673889160156,0.8089243769645691,0.4851470589637756,0.4427062273025512,293.020751953125,297.1499938964844,293.1499938964844,0.7178967595100403,-11427.9248046875,304.1510009765625,0.8729106187820435,0.6190881133079529,0.5910869240760803,292.9384765625,297.1499938964844,293.1499938964844,0.8227211236953735,-9375.5185546875,304.1339416503906,0.9051986932754515,0.6906009912490845,0.4854486882686615,292.8832092285156,297.1499938964844,293.1499938964844,1.0,-14997.8125,303.8863525390625,0.9685969352722168,0.8320032358169556,0.7887997627258301,293.1242370605469,297.1499938964844,293.1499938964844,0.1364281326532364,-14913.1826171875,304.1534729003906,0.5631717443466187,0.1629690080881118,0.7712364792823792,288.1576843261719,291.1499938964844,251.0127410888672,250.4766387939453,279.1575622558594,293.1219787597656,288.1581726074219,1.0,0.7342366576194763,0.4342758655548095,0.4342758655548095,1.0,1.0,-3.698396682739258,1.2267729043960571,2.471623659133911,0.3964728116989136,0.0,0.0,1.0,298.4353332519531,305.0,27.043493270874023,-33540.0078125,4769.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3434753417969,306.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.146484375,297.1499938964844,293.1499938964844,0.5239196419715881,-8516.765625,304.1683349609375,0.8052793145179749,0.4823044538497925,0.4403663873672485,293.0400085449219,297.1499938964844,293.1499938964844,0.7167811393737793,-11413.27734375,304.15252685546875,0.8703500032424927,0.6184515953063965,0.5907169580459595,292.95379638671875,297.1499938964844,293.1499938964844,0.8257030248641968,-9401.2822265625,304.1343078613281,0.90372896194458,0.692847728729248,0.4871373772621155,292.8985595703125,297.1499938964844,293.1499938964844,1.0,-15028.5634765625,303.8594665527344,0.9674532413482666,0.8356457948684692,0.7923770546913147,293.1312866210937,297.1499938964844,293.1499938964844,0.1356809884309768,-14847.619140625,304.153564453125,0.5604433417320251,0.1621849685907364,0.7684190273284912,288.169677734375,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.129638671875,288.1700134277344,1.0,0.7357785105705261,0.4350980222225189,0.4350980222225189,1.0,1.0,-3.698084115982056,1.2289830446243286,2.469100952148437,0.3987139165401459,0.0,0.0,1.0,301.8316955566406,308.0,19.39648056030273,-33569.6328125,4790.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3739318847656,306.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.146484375,297.1499938964844,293.1499938964844,0.5239196419715881,-8516.765625,304.1683349609375,0.8052793145179749,0.4823044538497925,0.4403663873672485,293.0400085449219,297.1499938964844,293.1499938964844,0.7167811393737793,-11413.27734375,304.15252685546875,0.8703500032424927,0.6184515953063965,0.5907169580459595,292.95379638671875,297.1499938964844,293.1499938964844,0.8257030248641968,-9401.2822265625,304.1343078613281,0.90372896194458,0.692847728729248,0.4871373772621155,292.8985595703125,297.1499938964844,293.1499938964844,1.0,-15028.5634765625,303.8594665527344,0.9674532413482666,0.8356457948684692,0.7923770546913147,293.1312866210937,297.1499938964844,293.1499938964844,0.1356809884309768,-14847.619140625,304.153564453125,0.5604433417320251,0.1621849685907364,0.7684190273284912,288.169677734375,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.129638671875,288.1700134277344,1.0,0.7357785105705261,0.4350980222225189,0.4350980222225189,1.0,1.0,-3.698084115982056,1.2289830446243286,2.469100952148437,0.3987139165401459,0.0,0.0,1.0,301.8316955566406,308.0,19.39648056030273,-33569.6328125,4790.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3739318847656,306.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.162109375,297.1499938964844,293.1499938964844,0.5196365118026733,-8462.6171875,304.1693725585937,0.8014565110206604,0.4792230427265167,0.437803566455841,293.0587158203125,297.1499938964844,293.1499938964844,0.7152766585350037,-11393.744140625,304.1542053222656,0.8676478862762451,0.6174445152282715,0.5900017619132996,292.96832275390625,297.1499938964844,293.1499938964844,0.828531801700592,-9425.5673828125,304.13482666015625,0.9021989107131958,0.6948689818382263,0.4886762797832489,292.9130859375,297.1499938964844,293.1499938964844,1.0,-15058.2822265625,303.8333740234375,0.966225564479828,0.8390696048736572,0.7957563996315002,293.1377258300781,297.1499938964844,293.1499938964844,0.1349137276411056,-14780.3916015625,304.1536560058594,0.5576645135879517,0.161354050040245,0.7653990387916565,288.17926025390625,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1366882324219,288.1795654296875,1.0,0.7371419668197632,0.4359565377235412,0.4359565377235412,1.0,1.0,-3.696425676345825,1.230806589126587,2.4656190872192383,0.4008640646934509,0.0,0.0,1.0,305.20269775390625,311.0,14.99574375152588,-33583.23046875,4806.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39508056640625,307.0133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.162109375,297.1499938964844,293.1499938964844,0.5196365118026733,-8462.6171875,304.1693725585937,0.8014565110206604,0.4792230427265167,0.437803566455841,293.0587158203125,297.1499938964844,293.1499938964844,0.7152766585350037,-11393.744140625,304.1542053222656,0.8676478862762451,0.6174445152282715,0.5900017619132996,292.96832275390625,297.1499938964844,293.1499938964844,0.828531801700592,-9425.5673828125,304.13482666015625,0.9021989107131958,0.6948689818382263,0.4886762797832489,292.9130859375,297.1499938964844,293.1499938964844,1.0,-15058.2822265625,303.8333740234375,0.966225564479828,0.8390696048736572,0.7957563996315002,293.1377258300781,297.1499938964844,293.1499938964844,0.1349137276411056,-14780.3916015625,304.1536560058594,0.5576645135879517,0.161354050040245,0.7653990387916565,288.17926025390625,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1366882324219,288.1795654296875,1.0,0.7371419668197632,0.4359565377235412,0.4359565377235412,1.0,1.0,-3.696425676345825,1.230806589126587,2.4656190872192383,0.4008640646934509,0.0,0.0,1.0,305.20269775390625,311.0,14.99574375152588,-33583.23046875,4806.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39508056640625,307.0133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1768493652344,297.1499938964844,293.1499938964844,0.5150967836380005,-8405.091796875,304.17047119140625,0.7975053787231445,0.4759207963943481,0.4350448548793793,293.0769348144531,297.1499938964844,293.1499938964844,0.7132862210273743,-11368.080078125,304.1561279296875,0.8647888898849487,0.6160609722137451,0.5889372825622559,292.98297119140625,297.1499938964844,293.1499938964844,0.830951452255249,-9445.9150390625,304.1358642578125,0.9005174040794373,0.6965000033378601,0.4899786114692688,292.9269714355469,297.1499938964844,293.1499938964844,1.0,-15085.931640625,303.80914306640625,0.9648861289024352,0.8422528505325317,0.7989186644554138,293.1435852050781,297.1499938964844,293.1499938964844,0.1341098397970199,-14709.9111328125,304.1537780761719,0.5548235774040222,0.1604752093553543,0.7621774673461914,288.188232421875,291.1499938964844,251.2182159423828,250.6658477783203,279.1585998535156,293.1415405273437,288.18853759765625,1.0,0.7383255362510681,0.4368274807929992,0.4368274807929992,1.0,1.0,-3.693323135375977,1.232124924659729,2.461198091506958,0.4028291702270508,0.0,0.0,1.0,308.57000732421875,314.0,13.319841384887695,-33586.0078125,4819.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41241455078125,307.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1768493652344,297.1499938964844,293.1499938964844,0.5150967836380005,-8405.091796875,304.17047119140625,0.7975053787231445,0.4759207963943481,0.4350448548793793,293.0769348144531,297.1499938964844,293.1499938964844,0.7132862210273743,-11368.080078125,304.1561279296875,0.8647888898849487,0.6160609722137451,0.5889372825622559,292.98297119140625,297.1499938964844,293.1499938964844,0.830951452255249,-9445.9150390625,304.1358642578125,0.9005174040794373,0.6965000033378601,0.4899786114692688,292.9269714355469,297.1499938964844,293.1499938964844,1.0,-15085.931640625,303.80914306640625,0.9648861289024352,0.8422528505325317,0.7989186644554138,293.1435852050781,297.1499938964844,293.1499938964844,0.1341098397970199,-14709.9111328125,304.1537780761719,0.5548235774040222,0.1604752093553543,0.7621774673461914,288.188232421875,291.1499938964844,251.2182159423828,250.6658477783203,279.1585998535156,293.1415405273437,288.18853759765625,1.0,0.7383255362510681,0.4368274807929992,0.4368274807929992,1.0,1.0,-3.693323135375977,1.232124924659729,2.461198091506958,0.4028291702270508,0.0,0.0,1.0,308.57000732421875,314.0,13.319841384887695,-33586.0078125,4819.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41241455078125,307.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1840515136719,297.1499938964844,293.1499938964844,0.5126999616622925,-8374.642578125,304.1711120605469,0.7954744100570679,0.474163293838501,0.4335840344429016,293.0859680175781,297.1499938964844,293.1499938964844,0.7120693922042847,-11352.439453125,304.1571960449219,0.8632948398590088,0.6152097582817078,0.5882664322853088,292.990234375,297.1499938964844,293.1499938964844,0.8319538235664368,-9454.138671875,304.1366271972656,0.8996091485023499,0.6971879005432129,0.4905324578285217,292.9337158203125,297.1499938964844,293.1499938964844,1.0,-15098.6513671875,303.7979736328125,0.9641678333282472,0.8437470197677612,0.8004124164581299,293.1463317871094,297.1499938964844,293.1499938964844,0.1336890757083892,-14672.962890625,304.1538391113281,0.5533779263496399,0.1600180119276046,0.760491669178009,288.19305419921875,291.1499938964844,251.25503540039065,250.69972229003903,279.1587829589844,293.1439819335937,288.193359375,1.0,0.7388478517532349,0.4372807443141937,0.4372807443141937,1.0,1.0,-3.691194534301758,1.2326204776763916,2.458574056625366,0.4037758708000183,0.0,0.0,1.0,310.2563171386719,314.0,13.408552169799805,-33584.36328125,4823.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4208984375,307.0390319824219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1913452148437,297.1499938964844,293.1499938964844,0.5101772546768188,-8342.501953125,304.1718444824219,0.7933865785598755,0.4722983241081238,0.4320425987243652,293.0950927734375,297.1499938964844,293.1499938964844,0.7106730937957764,-11334.5,304.158447265625,0.8617461919784546,0.6142275333404541,0.5874860286712646,292.9973449707031,297.1499938964844,293.1499938964844,0.8328368067741394,-9461.2724609375,304.137451171875,0.8986634016036987,0.6978117227554321,0.491039901971817,292.9403991699219,297.1499938964844,293.1499938964844,1.0,-15110.5478515625,303.78759765625,0.9634122848510742,0.8451762199401855,0.8018483519554138,293.14892578125,297.1499938964844,293.1499938964844,0.133255660533905,-14634.849609375,304.1539306640625,0.5519149899482727,0.1595504879951477,0.7587634921073914,288.1982421875,291.1499938964844,251.2925720214844,250.73426818847656,279.15899658203125,293.1465148925781,288.1986083984375,1.0,0.7393239736557007,0.437747985124588,0.437747985124588,1.0,1.0,-3.6886610984802246,1.2330043315887451,2.4556567668914795,0.4047016203403473,0.0,0.0,1.0,311.95025634765625,317.0,13.993868827819824,-33581.08984375,4826.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4297180175781,307.0483093261719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
